Program Version,EnergyPlus, Version 8.4.0-09f5359d8a, YMD=2018.07.27 11:29
! <Version>, Version ID
 Version, 8.4
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  4, 15
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 1.000, 1.000, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {C}
 Site:GroundTemperature:BuildingSurface,  19.71,  19.71,  19.82,  20.06,  20.41,  22.58,  23.24,  23.40,  23.34,  21.19,  20.41,  19.97
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {C}
 Site:GroundTemperature:FCfactorMethod,   1.79,   3.73,   7.50,  11.07,  17.83,  21.38,  22.36,  20.56,  16.39,  11.20,   6.09,   2.71
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Pasco WA USA TMY3 WMO#=727845,46.27,-119.12,-8.00,136.00,99702,1.1850
! Schedule Details Report=Timestep =====================
! <ScheduleType>,Name,Limited? {Yes/No},Minimum,Maximum,Continuous? {Yes/No - Discrete}
! <DaySchedule>,Name,ScheduleType,Interpolated {Yes/No},Time (HH:MM) =>,00:15,00:30,00:45,01:00,01:15,01:30,01:45,02:00,02:15,02:30,02:45,03:00,03:15,03:30,03:45,04:00,04:15,04:30,04:45,05:00,05:15,05:30,05:45,06:00,06:15,06:30,06:45,07:00,07:15,07:30,07:45,08:00,08:15,08:30,08:45,09:00,09:15,09:30,09:45,10:00,10:15,10:30,10:45,11:00,11:15,11:30,11:45,12:00,12:15,12:30,12:45,13:00,13:15,13:30,13:45,14:00,14:15,14:30,14:45,15:00,15:15,15:30,15:45,16:00,16:15,16:30,16:45,17:00,17:15,17:30,17:45,18:00,18:15,18:30,18:45,19:00,19:15,19:30,19:45,20:00,20:15,20:30,20:45,21:00,21:15,21:30,21:45,22:00,22:15,22:30,22:45,23:00,23:15,23:30,23:45,24:00
! <WeekSchedule>,Name,Sunday,Monday,Tuesday,Wednesday,Thursday,Friday,Saturday,Holiday,SummerDesignDay,WinterDesignDay,CustomDay1,CustomDay2
! <Schedule>,Name,ScheduleType,{Until Date,WeekSchedule}** Repeated until Dec 31
ScheduleTypeLimits,ANY NUMBER,No,N/A,N/A,N/A
ScheduleTypeLimits,FRACTION,Yes,0.00,1.00,Yes
ScheduleTypeLimits,TEMPERATURE,Yes,-60.00,200.00,Yes
ScheduleTypeLimits,ON/OFF,Yes,0,1,No
ScheduleTypeLimits,CONTROL TYPE,Yes,0,4,No
ScheduleTypeLimits,HUMIDITY,Yes,10.00,90.00,Yes
ScheduleTypeLimits,NUMBER,No,N/A,N/A,N/A
DaySchedule,WORK EFF SCH_dy_1,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,AIR VELO SCH_dy_1,ANY NUMBER,No,Values:,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20
DaySchedule,CLOTHING SCH_dy_1,ANY NUMBER,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,CLOTHING SCH_dy_2,ANY NUMBER,No,Values:,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50
DaySchedule,CLOTHING SCH_dy_3,ANY NUMBER,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,REHEAT COIL AVAILABILITY_dy_1,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,HVACOPERATIONSCHD_dy_1,ON/OFF,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,HVACOPERATIONSCHD_dy_2,ON/OFF,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,HVACOPERATIONSCHD_dy_3,ON/OFF,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,HVACOPERATIONSCHD_dy_4,ON/OFF,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG LIGHT SCH_dy_1,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG LIGHT SCH_dy_2,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,BLDG LIGHT SCH_dy_3,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG LIGHT SCH_dy_4,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG LIGHT SCH_dy_5,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG LIGHT SCH BAK_dy_1,FRACTION,No,Values:,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.70,0.70,0.70,0.70,0.80,0.80,0.80,0.80,0.90,0.90,0.90,0.90,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,0.90,0.90,0.90,0.90,0.80,0.80,0.80,0.80,0.80,0.80,0.80,0.80,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50
DaySchedule,BLDG LIGHT SCH BAK_dy_2,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,BLDG LIGHT SCH BAK_dy_3,FRACTION,No,Values:,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,9.06E-002,9.06E-002,9.06E-002,9.06E-002,9.06E-002,9.06E-002,9.06E-002,9.06E-002,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.27,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,0.14,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002
DaySchedule,BLDG LIGHT SCH BAK_dy_4,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG LIGHT SCH BAK_dy_5,FRACTION,No,Values:,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,4.53E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002
DaySchedule,OLD BLDG EQUIP SCH_dy_1,FRACTION,No,Values:,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.40,0.40,0.40,0.40,0.40,0.40,0.40,0.40,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.80,0.80,0.80,0.80,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.80,0.80,0.70,0.70,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30
DaySchedule,OLD BLDG EQUIP SCH_dy_2,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,OLD BLDG EQUIP SCH_dy_3,FRACTION,No,Values:,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.40,0.40,0.40,0.40,0.40,0.40,0.40,0.40,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.50,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20
DaySchedule,OLD BLDG EQUIP SCH_dy_4,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,OLD BLDG EQUIP SCH_dy_5,FRACTION,No,Values:,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20
DaySchedule,BLDG EQUIP SCH_dy_1,FRACTION,No,Values:,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.55,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48
DaySchedule,BLDG EQUIP SCH_dy_2,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,BLDG EQUIP SCH_dy_3,FRACTION,No,Values:,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20
DaySchedule,BLDG EQUIP SCH_dy_4,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG EQUIP SCH_dy_5,FRACTION,No,Values:,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20,0.20
DaySchedule,BLDG OCC SCH_dy_1,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.20,0.20,0.20,0.20,0.60,0.60,0.60,0.60,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.95,0.80,0.80,0.80,0.80,0.50,0.50,0.50,0.50,0.30,0.30,0.30,0.30,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002
DaySchedule,BLDG OCC SCH_dy_2,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002
DaySchedule,BLDG OCC SCH_dy_3,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.30,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG OCC SCH_dy_4,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG OCC SCH_dy_5,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG SWH SCH_dy_1,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,7.00E-002,7.00E-002,7.00E-002,7.00E-002,0.19,0.19,0.19,0.19,0.35,0.35,0.35,0.35,0.38,0.38,0.38,0.38,0.39,0.39,0.39,0.39,0.47,0.47,0.47,0.47,0.57,0.57,0.57,0.57,0.54,0.54,0.54,0.54,0.34,0.34,0.34,0.34,0.33,0.33,0.33,0.33,0.44,0.44,0.44,0.44,0.26,0.26,0.26,0.26,0.21,0.21,0.21,0.21,0.15,0.15,0.15,0.15,0.17,0.17,0.17,0.17,8.00E-002,8.00E-002,8.00E-002,8.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002
DaySchedule,BLDG SWH SCH_dy_2,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,7.00E-002,7.00E-002,7.00E-002,7.00E-002,0.11,0.11,0.11,0.11,0.15,0.15,0.15,0.15,0.21,0.21,0.21,0.21,0.19,0.19,0.19,0.19,0.23,0.23,0.23,0.23,0.20,0.20,0.20,0.20,0.19,0.19,0.19,0.19,0.15,0.15,0.15,0.15,0.13,0.13,0.13,0.13,0.14,0.14,0.14,0.14,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,9.00E-002,9.00E-002,9.00E-002,9.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002,5.00E-002
DaySchedule,BLDG SWH SCH_dy_3,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,7.00E-002,7.00E-002,7.00E-002,7.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,6.00E-002,6.00E-002,6.00E-002,6.00E-002,6.00E-002,6.00E-002,6.00E-002,6.00E-002,9.00E-002,9.00E-002,9.00E-002,9.00E-002,6.00E-002,6.00E-002,6.00E-002,6.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,7.00E-002,7.00E-002,7.00E-002,7.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002,4.00E-002
DaySchedule,ACTIVITY SCH_dy_1,ANY NUMBER,No,Values:,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00,120.00
DaySchedule,MINOA MOTORIZEDDAMPER SCHED_dy_1,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,MINOA MOTORIZEDDAMPER SCHED_dy_2,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,MINOA MOTORIZEDDAMPER SCHED_dy_3,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,DUAL ZONE CONTROL TYPE SCHED_dy_1,CONTROL TYPE,No,Values:,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00,4.00
DaySchedule,INFIL SCH PNNL_dy_1,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,INFIL SCH PNNL_dy_2,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,0.25,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,INFIL SCH PNNL_dy_3,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,CW-LOOP-TEMP-SCHEDULE_dy_1,TEMPERATURE,No,Values:,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44,6.44
DaySchedule,HW-LOOP-TEMP-SCHEDULE_dy_1,TEMPERATURE,No,Values:,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00,60.00
DaySchedule,FRONTENTRY FANSCHED_dy_1,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,FRONTENTRY COILSCHED_dy_1,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,PLANTONSCHED_dy_1,ON/OFF,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,HTGSETP SCH_dy_1,TEMPERATURE,No,Values:,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60,15.60
DaySchedule,CLGSETP SCH CONSTANTON_dy_1,TEMPERATURE,No,Values:,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11
DaySchedule,CLGSETP SCH_dy_1,TEMPERATURE,No,Values:,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00
DaySchedule,CLGSETP SCH_dy_2,TEMPERATURE,No,Values:,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00
DaySchedule,CLGTEMPSETPOINT_dy_1,TEMPERATURE,No,Values:,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,21.11,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00
DaySchedule,CLGTEMPSETPOINT_dy_2,TEMPERATURE,No,Values:,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00
DaySchedule,FCU-CLGSETP SCH_dy_1,TEMPERATURE,No,Values:,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,24.00,24.00,24.00,24.00,24.00,24.00,24.00,24.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00
DaySchedule,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,TEMPERATURE,No,Values:,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33,18.33
DaySchedule,PLANT LOOP LOW TEMP SCHEDULE_dy_1,TEMPERATURE,No,Values:,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00,5.00
DaySchedule,OLD BLDG CONTROLROOM EQUIP SCH_dy_1,FRACTION,No,Values:,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.70,0.70,0.70,0.70,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.90,0.80,0.80,0.80,0.80,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70
DaySchedule,OLD BLDG CONTROLROOM EQUIP SCH_dy_2,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,OLD BLDG CONTROLROOM EQUIP SCH_dy_3,FRACTION,No,Values:,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70
DaySchedule,OLD BLDG CONTROLROOM EQUIP SCH_dy_4,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,OLD BLDG CONTROLROOM EQUIP SCH_dy_5,FRACTION,No,Values:,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70,0.70
DaySchedule,BLDG CONTROLROOM EQUIP SCH_dy_1,FRACTION,No,Values:,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48
DaySchedule,BLDG CONTROLROOM EQUIP SCH_dy_2,FRACTION,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,BLDG CONTROLROOM EQUIP SCH_dy_3,FRACTION,No,Values:,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48
DaySchedule,BLDG CONTROLROOM EQUIP SCH_dy_4,FRACTION,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,BLDG CONTROLROOM EQUIP SCH_dy_5,FRACTION,No,Values:,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48,0.48
DaySchedule,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,TEMPERATURE,No,Values:,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00,13.00
DaySchedule,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,TEMPERATURE,No,Values:,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,24.00,24.00,24.00,24.00,24.00,24.00,24.00,24.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00
DaySchedule,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,TEMPERATURE,No,Values:,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,24.00,24.00,24.00,24.00,24.00,24.00,24.00,24.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00
DaySchedule,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,TEMPERATURE,No,Values:,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,24.00,24.00,24.00,24.00,24.00,24.00,24.00,24.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,22.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00,26.00
DaySchedule,DR RESPONSE_dy_,ON/OFF,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,CPP EVENT_dy_,ON/OFF,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,DUTYCYCLETIMESTEPCOUNT_dy_,NUMBER,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,PREVIOUSFLOW1_dy_,ANY NUMBER,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,PREVIOUSFLOW2_dy_,ANY NUMBER,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,ALWAYS ON_dy_,ANY NUMBER,No,Values:,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00,1.00
DaySchedule,HVAC SCHEDULE REST OF THE BUILDING_dy_,ANY NUMBER,No,Values:,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
DaySchedule,AF102,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF118,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF119,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF120,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF123A,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF123B,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF127A,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF127B,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF129,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF131,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF136,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF133,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF142,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF143,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AF150,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AFRESTROOM,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
DaySchedule,AFCORRIDOR,ANY NUMBER,No,Values:,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10,0.10
Schedule:Week:Daily,WORK EFF SCH_wk_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1,WORK EFF SCH_dy_1
Schedule:Week:Daily,AIR VELO SCH_wk_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1,AIR VELO SCH_dy_1
Schedule:Week:Daily,CLOTHING SCH_wk_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1,CLOTHING SCH_dy_1
Schedule:Week:Daily,CLOTHING SCH_wk_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2,CLOTHING SCH_dy_2
Schedule:Week:Daily,CLOTHING SCH_wk_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3,CLOTHING SCH_dy_3
Schedule:Week:Daily,REHEAT COIL AVAILABILITY_wk_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1,REHEAT COIL AVAILABILITY_dy_1
Schedule:Week:Daily,HVACOPERATIONSCHD_wk_1,HVACOPERATIONSCHD_dy_4,HVACOPERATIONSCHD_dy_1,HVACOPERATIONSCHD_dy_1,HVACOPERATIONSCHD_dy_1,HVACOPERATIONSCHD_dy_1,HVACOPERATIONSCHD_dy_1,HVACOPERATIONSCHD_dy_4,HVACOPERATIONSCHD_dy_4,HVACOPERATIONSCHD_dy_2,HVACOPERATIONSCHD_dy_3,HVACOPERATIONSCHD_dy_4,HVACOPERATIONSCHD_dy_4
Schedule:Week:Daily,BLDG LIGHT SCH_wk_1,BLDG LIGHT SCH_dy_5,BLDG LIGHT SCH_dy_1,BLDG LIGHT SCH_dy_1,BLDG LIGHT SCH_dy_1,BLDG LIGHT SCH_dy_1,BLDG LIGHT SCH_dy_1,BLDG LIGHT SCH_dy_3,BLDG LIGHT SCH_dy_5,BLDG LIGHT SCH_dy_2,BLDG LIGHT SCH_dy_4,BLDG LIGHT SCH_dy_5,BLDG LIGHT SCH_dy_5
Schedule:Week:Daily,BLDG LIGHT SCH BAK_wk_1,BLDG LIGHT SCH BAK_dy_5,BLDG LIGHT SCH BAK_dy_1,BLDG LIGHT SCH BAK_dy_1,BLDG LIGHT SCH BAK_dy_1,BLDG LIGHT SCH BAK_dy_1,BLDG LIGHT SCH BAK_dy_1,BLDG LIGHT SCH BAK_dy_3,BLDG LIGHT SCH BAK_dy_5,BLDG LIGHT SCH BAK_dy_2,BLDG LIGHT SCH BAK_dy_4,BLDG LIGHT SCH BAK_dy_5,BLDG LIGHT SCH BAK_dy_5
Schedule:Week:Daily,OLD BLDG EQUIP SCH_wk_1,OLD BLDG EQUIP SCH_dy_5,OLD BLDG EQUIP SCH_dy_1,OLD BLDG EQUIP SCH_dy_1,OLD BLDG EQUIP SCH_dy_1,OLD BLDG EQUIP SCH_dy_1,OLD BLDG EQUIP SCH_dy_1,OLD BLDG EQUIP SCH_dy_3,OLD BLDG EQUIP SCH_dy_5,OLD BLDG EQUIP SCH_dy_2,OLD BLDG EQUIP SCH_dy_4,OLD BLDG EQUIP SCH_dy_5,OLD BLDG EQUIP SCH_dy_5
Schedule:Week:Daily,BLDG EQUIP SCH_wk_1,BLDG EQUIP SCH_dy_5,BLDG EQUIP SCH_dy_1,BLDG EQUIP SCH_dy_1,BLDG EQUIP SCH_dy_1,BLDG EQUIP SCH_dy_1,BLDG EQUIP SCH_dy_1,BLDG EQUIP SCH_dy_3,BLDG EQUIP SCH_dy_5,BLDG EQUIP SCH_dy_2,BLDG EQUIP SCH_dy_4,BLDG EQUIP SCH_dy_5,BLDG EQUIP SCH_dy_5
Schedule:Week:Daily,BLDG OCC SCH_wk_1,BLDG OCC SCH_dy_5,BLDG OCC SCH_dy_1,BLDG OCC SCH_dy_1,BLDG OCC SCH_dy_1,BLDG OCC SCH_dy_1,BLDG OCC SCH_dy_1,BLDG OCC SCH_dy_3,BLDG OCC SCH_dy_5,BLDG OCC SCH_dy_2,BLDG OCC SCH_dy_4,BLDG OCC SCH_dy_5,BLDG OCC SCH_dy_5
Schedule:Week:Daily,BLDG SWH SCH_wk_1,BLDG SWH SCH_dy_3,BLDG SWH SCH_dy_1,BLDG SWH SCH_dy_1,BLDG SWH SCH_dy_1,BLDG SWH SCH_dy_1,BLDG SWH SCH_dy_1,BLDG SWH SCH_dy_2,BLDG SWH SCH_dy_3,BLDG SWH SCH_dy_1,BLDG SWH SCH_dy_2,BLDG SWH SCH_dy_3,BLDG SWH SCH_dy_3
Schedule:Week:Daily,ACTIVITY SCH_wk_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1,ACTIVITY SCH_dy_1
Schedule:Week:Daily,MINOA MOTORIZEDDAMPER SCHED_wk_1,MINOA MOTORIZEDDAMPER SCHED_dy_3,MINOA MOTORIZEDDAMPER SCHED_dy_1,MINOA MOTORIZEDDAMPER SCHED_dy_1,MINOA MOTORIZEDDAMPER SCHED_dy_1,MINOA MOTORIZEDDAMPER SCHED_dy_1,MINOA MOTORIZEDDAMPER SCHED_dy_1,MINOA MOTORIZEDDAMPER SCHED_dy_2,MINOA MOTORIZEDDAMPER SCHED_dy_3,MINOA MOTORIZEDDAMPER SCHED_dy_1,MINOA MOTORIZEDDAMPER SCHED_dy_2,MINOA MOTORIZEDDAMPER SCHED_dy_3,MINOA MOTORIZEDDAMPER SCHED_dy_3
Schedule:Week:Daily,DUAL ZONE CONTROL TYPE SCHED_wk_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1,DUAL ZONE CONTROL TYPE SCHED_dy_1
Schedule:Week:Daily,INFIL SCH PNNL_wk_1,INFIL SCH PNNL_dy_3,INFIL SCH PNNL_dy_1,INFIL SCH PNNL_dy_1,INFIL SCH PNNL_dy_1,INFIL SCH PNNL_dy_1,INFIL SCH PNNL_dy_1,INFIL SCH PNNL_dy_2,INFIL SCH PNNL_dy_3,INFIL SCH PNNL_dy_1,INFIL SCH PNNL_dy_2,INFIL SCH PNNL_dy_3,INFIL SCH PNNL_dy_3
Schedule:Week:Daily,CW-LOOP-TEMP-SCHEDULE_wk_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1,CW-LOOP-TEMP-SCHEDULE_dy_1
Schedule:Week:Daily,HW-LOOP-TEMP-SCHEDULE_wk_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1,HW-LOOP-TEMP-SCHEDULE_dy_1
Schedule:Week:Daily,FRONTENTRY FANSCHED_wk_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1,FRONTENTRY FANSCHED_dy_1
Schedule:Week:Daily,FRONTENTRY COILSCHED_wk_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1,FRONTENTRY COILSCHED_dy_1
Schedule:Week:Daily,PLANTONSCHED_wk_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1,PLANTONSCHED_dy_1
Schedule:Week:Daily,HTGSETP SCH_wk_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1,HTGSETP SCH_dy_1
Schedule:Week:Daily,CLGSETP SCH CONSTANTON_wk_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1,CLGSETP SCH CONSTANTON_dy_1
Schedule:Week:Daily,CLGSETP SCH_wk_1,CLGSETP SCH_dy_2,CLGSETP SCH_dy_1,CLGSETP SCH_dy_1,CLGSETP SCH_dy_1,CLGSETP SCH_dy_1,CLGSETP SCH_dy_1,CLGSETP SCH_dy_2,CLGSETP SCH_dy_2,CLGSETP SCH_dy_1,CLGSETP SCH_dy_2,CLGSETP SCH_dy_2,CLGSETP SCH_dy_2
Schedule:Week:Daily,CLGTEMPSETPOINT_wk_1,CLGTEMPSETPOINT_dy_2,CLGTEMPSETPOINT_dy_1,CLGTEMPSETPOINT_dy_1,CLGTEMPSETPOINT_dy_1,CLGTEMPSETPOINT_dy_1,CLGTEMPSETPOINT_dy_1,CLGTEMPSETPOINT_dy_2,CLGTEMPSETPOINT_dy_2,CLGTEMPSETPOINT_dy_1,CLGTEMPSETPOINT_dy_2,CLGTEMPSETPOINT_dy_2,CLGTEMPSETPOINT_dy_2
Schedule:Week:Daily,FCU-CLGSETP SCH_wk_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1,FCU-CLGSETP SCH_dy_1
Schedule:Week:Daily,PLANT LOOP HIGH TEMP SCHEDULE_wk_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1,PLANT LOOP HIGH TEMP SCHEDULE_dy_1
Schedule:Week:Daily,PLANT LOOP LOW TEMP SCHEDULE_wk_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1,PLANT LOOP LOW TEMP SCHEDULE_dy_1
Schedule:Week:Daily,OLD BLDG CONTROLROOM EQUIP SCH_wk_1,OLD BLDG CONTROLROOM EQUIP SCH_dy_5,OLD BLDG CONTROLROOM EQUIP SCH_dy_1,OLD BLDG CONTROLROOM EQUIP SCH_dy_1,OLD BLDG CONTROLROOM EQUIP SCH_dy_1,OLD BLDG CONTROLROOM EQUIP SCH_dy_1,OLD BLDG CONTROLROOM EQUIP SCH_dy_1,OLD BLDG CONTROLROOM EQUIP SCH_dy_3,OLD BLDG CONTROLROOM EQUIP SCH_dy_5,OLD BLDG CONTROLROOM EQUIP SCH_dy_2,OLD BLDG CONTROLROOM EQUIP SCH_dy_4,OLD BLDG CONTROLROOM EQUIP SCH_dy_5,OLD BLDG CONTROLROOM EQUIP SCH_dy_5
Schedule:Week:Daily,BLDG CONTROLROOM EQUIP SCH_wk_1,BLDG CONTROLROOM EQUIP SCH_dy_5,BLDG CONTROLROOM EQUIP SCH_dy_1,BLDG CONTROLROOM EQUIP SCH_dy_1,BLDG CONTROLROOM EQUIP SCH_dy_1,BLDG CONTROLROOM EQUIP SCH_dy_1,BLDG CONTROLROOM EQUIP SCH_dy_1,BLDG CONTROLROOM EQUIP SCH_dy_3,BLDG CONTROLROOM EQUIP SCH_dy_5,BLDG CONTROLROOM EQUIP SCH_dy_2,BLDG CONTROLROOM EQUIP SCH_dy_4,BLDG CONTROLROOM EQUIP SCH_dy_5,BLDG CONTROLROOM EQUIP SCH_dy_5
Schedule:Week:Daily,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_wk_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_dy_1
Schedule:Week:Daily,CLGSETP SCH BASE EXTENDEDHVAC2_wk_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1,CLGSETP SCH BASE EXTENDEDHVAC2_dy_1
Schedule:Week:Daily,CLGSETP SCH BASE EXTENDEDHVAC3_wk_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1,CLGSETP SCH BASE EXTENDEDHVAC3_dy_1
Schedule:Week:Daily,CLGSETP SCH BASE EXTENDEDHVAC_wk_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1,CLGSETP SCH BASE EXTENDEDHVAC_dy_1
Schedule:Week:Daily,DR RESPONSE_wk_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_,DR RESPONSE_dy_
Schedule:Week:Daily,CPP EVENT_wk_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_,CPP EVENT_dy_
Schedule:Week:Daily,DUTYCYCLETIMESTEPCOUNT_wk_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_,DUTYCYCLETIMESTEPCOUNT_dy_
Schedule:Week:Daily,PREVIOUSFLOW1_wk_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_,PREVIOUSFLOW1_dy_
Schedule:Week:Daily,PREVIOUSFLOW2_wk_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_,PREVIOUSFLOW2_dy_
Schedule:Week:Daily,ALWAYS ON_wk_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_,ALWAYS ON_dy_
Schedule:Week:Daily,HVAC SCHEDULE REST OF THE BUILDING_wk_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_,HVAC SCHEDULE REST OF THE BUILDING_dy_
Schedule:Week:Daily,AF102,AF102,AF102,AF102,AF102,AF102,AF102,AF102,AF102,AF102,AF102,AF102,AF102
Schedule:Week:Daily,AF118,AF118,AF118,AF118,AF118,AF118,AF118,AF118,AF118,AF118,AF118,AF118,AF118
Schedule:Week:Daily,AF119,AF119,AF119,AF119,AF119,AF119,AF119,AF119,AF119,AF119,AF119,AF119,AF119
Schedule:Week:Daily,AF120,AF120,AF120,AF120,AF120,AF120,AF120,AF120,AF120,AF120,AF120,AF120,AF120
Schedule:Week:Daily,AF123A,AF123A,AF123A,AF123A,AF123A,AF123A,AF123A,AF123A,AF123A,AF123A,AF123A,AF123A,AF123A
Schedule:Week:Daily,AF123B,AF123B,AF123B,AF123B,AF123B,AF123B,AF123B,AF123B,AF123B,AF123B,AF123B,AF123B,AF123B
Schedule:Week:Daily,AF127A,AF127A,AF127A,AF127A,AF127A,AF127A,AF127A,AF127A,AF127A,AF127A,AF127A,AF127A,AF127A
Schedule:Week:Daily,AF127B,AF127B,AF127B,AF127B,AF127B,AF127B,AF127B,AF127B,AF127B,AF127B,AF127B,AF127B,AF127B
Schedule:Week:Daily,AF129,AF129,AF129,AF129,AF129,AF129,AF129,AF129,AF129,AF129,AF129,AF129,AF129
Schedule:Week:Daily,AF131,AF131,AF131,AF131,AF131,AF131,AF131,AF131,AF131,AF131,AF131,AF131,AF131
Schedule:Week:Daily,AF136,AF136,AF136,AF136,AF136,AF136,AF136,AF136,AF136,AF136,AF136,AF136,AF136
Schedule:Week:Daily,AF133,AF133,AF133,AF133,AF133,AF133,AF133,AF133,AF133,AF133,AF133,AF133,AF133
Schedule:Week:Daily,AF142,AF142,AF142,AF142,AF142,AF142,AF142,AF142,AF142,AF142,AF142,AF142,AF142
Schedule:Week:Daily,AF143,AF143,AF143,AF143,AF143,AF143,AF143,AF143,AF143,AF143,AF143,AF143,AF143
Schedule:Week:Daily,AF150,AF150,AF150,AF150,AF150,AF150,AF150,AF150,AF150,AF150,AF150,AF150,AF150
Schedule:Week:Daily,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM,AFRESTROOM
Schedule:Week:Daily,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR,AFCORRIDOR
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule:Week:Daily,,,,,,,,,,,,,
Schedule,WORK EFF SCH,FRACTION,Through Dec 31,WORK EFF SCH_wk_1
Schedule,AIR VELO SCH,ANY NUMBER,Through Dec 31,AIR VELO SCH_wk_1
Schedule,CLOTHING SCH,ANY NUMBER,Through Apr 30,CLOTHING SCH_wk_1,Through Sep 30,CLOTHING SCH_wk_2,Through Dec 31,CLOTHING SCH_wk_3
Schedule,REHEAT COIL AVAILABILITY,FRACTION,Through Dec 31,REHEAT COIL AVAILABILITY_wk_1
Schedule,HVACOPERATIONSCHD,ON/OFF,Through Dec 31,HVACOPERATIONSCHD_wk_1
Schedule,BLDG LIGHT SCH,FRACTION,Through Dec 31,BLDG LIGHT SCH_wk_1
Schedule,BLDG LIGHT SCH BAK,FRACTION,Through Dec 31,BLDG LIGHT SCH BAK_wk_1
Schedule,OLD BLDG EQUIP SCH,FRACTION,Through Dec 31,OLD BLDG EQUIP SCH_wk_1
Schedule,BLDG EQUIP SCH,FRACTION,Through Dec 31,BLDG EQUIP SCH_wk_1
Schedule,BLDG OCC SCH,FRACTION,Through Dec 31,BLDG OCC SCH_wk_1
Schedule,BLDG SWH SCH,FRACTION,Through Dec 31,BLDG SWH SCH_wk_1
Schedule,ACTIVITY SCH,ANY NUMBER,Through Dec 31,ACTIVITY SCH_wk_1
Schedule,MINOA MOTORIZEDDAMPER SCHED,FRACTION,Through Dec 31,MINOA MOTORIZEDDAMPER SCHED_wk_1
Schedule,DUAL ZONE CONTROL TYPE SCHED,CONTROL TYPE,Through Dec 31,DUAL ZONE CONTROL TYPE SCHED_wk_1
Schedule,INFIL SCH PNNL,FRACTION,Through Dec 31,INFIL SCH PNNL_wk_1
Schedule,CW-LOOP-TEMP-SCHEDULE,TEMPERATURE,Through Dec 31,CW-LOOP-TEMP-SCHEDULE_wk_1
Schedule,HW-LOOP-TEMP-SCHEDULE,TEMPERATURE,Through Dec 31,HW-LOOP-TEMP-SCHEDULE_wk_1
Schedule,FRONTENTRY FANSCHED,FRACTION,Through Dec 31,FRONTENTRY FANSCHED_wk_1
Schedule,FRONTENTRY COILSCHED,FRACTION,Through Dec 31,FRONTENTRY COILSCHED_wk_1
Schedule,PLANTONSCHED,ON/OFF,Through Dec 31,PLANTONSCHED_wk_1
Schedule,HTGSETP SCH,TEMPERATURE,Through Dec 31,HTGSETP SCH_wk_1
Schedule,CLGSETP SCH CONSTANTON,TEMPERATURE,Through Dec 31,CLGSETP SCH CONSTANTON_wk_1
Schedule,CLGSETP SCH,TEMPERATURE,Through Dec 31,CLGSETP SCH_wk_1
Schedule,CLGTEMPSETPOINT,TEMPERATURE,Through Dec 31,CLGTEMPSETPOINT_wk_1
Schedule,FCU-CLGSETP SCH,TEMPERATURE,Through Dec 31,FCU-CLGSETP SCH_wk_1
Schedule,PLANT LOOP HIGH TEMP SCHEDULE,TEMPERATURE,Through Dec 31,PLANT LOOP HIGH TEMP SCHEDULE_wk_1
Schedule,PLANT LOOP LOW TEMP SCHEDULE,TEMPERATURE,Through Dec 31,PLANT LOOP LOW TEMP SCHEDULE_wk_1
Schedule,OLD BLDG CONTROLROOM EQUIP SCH,FRACTION,Through Dec 31,OLD BLDG CONTROLROOM EQUIP SCH_wk_1
Schedule,BLDG CONTROLROOM EQUIP SCH,FRACTION,Through Dec 31,BLDG CONTROLROOM EQUIP SCH_wk_1
Schedule,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH,TEMPERATURE,Through Dec 31,SEASONAL-RESET-SUPPLY-AIR-TEMP-SCH_wk_1
Schedule,CLGSETP SCH BASE EXTENDEDHVAC2,TEMPERATURE,Through Dec 31,CLGSETP SCH BASE EXTENDEDHVAC2_wk_1
Schedule,CLGSETP SCH BASE EXTENDEDHVAC3,TEMPERATURE,Through Dec 31,CLGSETP SCH BASE EXTENDEDHVAC3_wk_1
Schedule,CLGSETP SCH BASE EXTENDEDHVAC,TEMPERATURE,Through Dec 31,CLGSETP SCH BASE EXTENDEDHVAC_wk_1
Schedule,DR RESPONSE,ON/OFF,Through Dec 31,DR RESPONSE_wk_
Schedule,CPP EVENT,ON/OFF,Through Dec 31,CPP EVENT_wk_
Schedule,DUTYCYCLETIMESTEPCOUNT,NUMBER,Through Dec 31,DUTYCYCLETIMESTEPCOUNT_wk_
Schedule,PREVIOUSFLOW1,ANY NUMBER,Through Dec 31,PREVIOUSFLOW1_wk_
Schedule,PREVIOUSFLOW2,ANY NUMBER,Through Dec 31,PREVIOUSFLOW2_wk_
Schedule,ALWAYS ON,ANY NUMBER,Through Dec 31,ALWAYS ON_wk_
Schedule,HVAC SCHEDULE REST OF THE BUILDING,ANY NUMBER,Through Dec 31,HVAC SCHEDULE REST OF THE BUILDING_wk_
Schedule,AF102,ANY NUMBER,Through Dec 31,AF102
Schedule,AF118,ANY NUMBER,Through Dec 31,AF118
Schedule,AF119,ANY NUMBER,Through Dec 31,AF119
Schedule,AF120,ANY NUMBER,Through Dec 31,AF120
Schedule,AF123A,ANY NUMBER,Through Dec 31,AF123A
Schedule,AF123B,ANY NUMBER,Through Dec 31,AF123B
Schedule,AF127A,ANY NUMBER,Through Dec 31,AF127A
Schedule,AF127B,ANY NUMBER,Through Dec 31,AF127B
Schedule,AF129,ANY NUMBER,Through Dec 31,AF129
Schedule,AF131,ANY NUMBER,Through Dec 31,AF131
Schedule,AF136,ANY NUMBER,Through Dec 31,AF136
Schedule,AF133,ANY NUMBER,Through Dec 31,AF133
Schedule,AF142,ANY NUMBER,Through Dec 31,AF142
Schedule,AF143,ANY NUMBER,Through Dec 31,AF143
Schedule,AF150,ANY NUMBER,Through Dec 31,AF150
Schedule,AFRESTROOM,ANY NUMBER,Through Dec 31,AFRESTROOM
Schedule,AFCORRIDOR,ANY NUMBER,Through Dec 31,AFCORRIDOR
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,CLGSetPtNormal,0.000,City,4.00000E-002,0.20000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,TARP
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,WorldCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,33,338,13
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, ZONE-VAV-143,0.0,0.00,0.00,0.00,-4.45,1.57,1.83,1,1,1,-6.10,-2.79,0.00,3.15,0.00,3.66,3.66,38.04,TARP,TARP,10.40,23.60,17.65,5.95,6,2,0,Yes
 Zone Information, ZONE-VAV-142,0.0,0.00,0.00,0.00,-4.45,13.32,1.83,1,1,1,-6.10,-2.79,3.15,23.14,0.00,3.66,3.66,197.25,TARP,TARP,53.93,59.74,36.70,23.03,12,2,0,Yes
 Zone Information, ZONE-HTR-001,0.0,0.00,0.00,0.00,-4.45,11.38,1.83,1,1,1,-6.10,-2.79,9.55,13.21,0.00,3.66,3.66,44.17,TARP,TARP,12.08,13.38,8.73,4.65,6,1,0,Yes
 Zone Information, ZONE-VAV-136,0.0,0.00,0.00,0.00,-4.45,24.82,1.83,1,1,1,-6.10,-2.79,23.14,26.49,0.00,3.66,3.66,40.49,TARP,TARP,11.07,24.34,18.39,5.95,6,2,0,Yes
 Zone Information, ZONE-VAV-127B,0.0,0.00,0.00,0.00,7.67,6.60,1.83,1,1,1,-2.79,18.14,0.00,13.21,0.00,3.66,3.66,1011.10,TARP,TARP,276.44,76.55,46.82,29.73,10,1,0,Yes
 Zone Information, ZONE-VAV-127A,0.0,0.00,0.00,0.00,7.02,20.85,1.83,1,1,1,-2.79,18.14,13.21,26.49,0.00,3.66,3.66,828.81,TARP,TARP,226.60,76.55,46.82,29.73,12,1,0,Yes
 Zone Information, ZONE-VAV-131,0.0,0.00,0.00,0.00,20.07,24.82,1.83,1,1,1,18.14,22.00,23.14,26.49,0.00,3.66,3.66,47.35,TARP,TARP,12.94,14.12,14.12,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-129,0.0,0.00,0.00,0.00,20.07,18.17,1.83,1,1,1,18.14,22.00,13.21,23.14,0.00,3.66,3.66,140.24,TARP,TARP,38.34,0.00,0.00,0.00,8,0,0,Yes
 Zone Information, ZONE-VAV-150,0.0,0.00,0.00,0.00,19.60,4.20,1.83,1,1,1,18.14,22.00,0.00,9.55,0.00,3.66,3.66,89.67,TARP,TARP,24.52,25.64,19.70,5.95,10,2,0,Yes
 Zone Information, ZONE-VAV-123A,0.0,0.00,0.00,0.00,24.43,23.16,1.83,1,1,1,22.00,26.87,16.48,29.85,0.00,3.66,3.66,238.31,TARP,TARP,65.16,30.10,30.10,0.00,8,0,0,Yes
 Zone Information, ZONE-VAV-123B,0.0,0.00,0.00,0.00,29.44,23.16,1.83,1,1,1,26.87,32.00,16.48,29.85,0.00,3.66,3.66,250.73,TARP,TARP,68.55,18.77,18.77,0.00,7,0,0,Yes
 Zone Information, ZONE-AHU-005,0.0,0.00,0.00,0.00,34.65,33.43,1.83,1,1,1,26.87,43.38,29.85,36.63,0.00,3.66,3.66,371.22,TARP,TARP,101.49,105.07,105.07,0.00,13,0,0,Yes
 Zone Information, ZONE-VAV-118,0.0,0.00,0.00,0.00,35.13,21.49,1.83,1,1,1,32.00,38.25,16.48,26.49,0.00,3.66,3.66,228.72,TARP,TARP,62.53,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, ZONE-VAV-120,0.0,0.00,0.00,0.00,33.57,28.17,1.83,1,1,1,32.00,35.13,26.49,29.85,0.00,3.66,3.66,38.31,TARP,TARP,10.47,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-119,0.0,0.00,0.00,0.00,36.69,28.17,1.83,1,1,1,35.13,38.25,26.49,29.85,0.00,3.66,3.66,38.31,TARP,TARP,10.47,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-RESTROOM,0.0,0.00,0.00,0.00,41.82,31.52,1.83,1,1,1,40.26,43.38,29.85,33.20,0.00,3.66,3.66,38.31,TARP,TARP,10.47,23.69,23.69,0.00,6,0,0,Yes
 Zone Information, ZONE-AHU-004,0.0,0.00,0.00,0.00,67.41,18.17,1.83,1,1,1,59.69,75.13,13.21,23.14,0.00,3.66,3.66,560.98,TARP,TARP,153.37,114.18,114.18,0.00,9,0,0,Yes
 Zone Information, ZONE-VAV-102,0.0,0.00,0.00,0.00,29.11,6.35,1.83,1,1,1,20.07,38.25,3.15,9.55,0.00,3.66,3.66,353.82,TARP,TARP,96.74,48.22,34.47,13.75,16,1,0,Yes
 Zone Information, ZONE-FCU-001,0.0,0.00,0.00,0.00,25.46,14.85,1.83,1,1,1,22.00,28.93,13.21,16.48,0.00,3.66,3.66,83.10,TARP,TARP,22.72,0.00,0.00,0.00,7,0,0,Yes
 Zone Information, ZONE-AHU-002,0.0,0.00,0.00,0.00,44.93,23.16,1.83,1,1,1,38.25,51.61,16.48,29.85,0.00,3.66,3.66,652.88,TARP,TARP,178.50,146.60,146.60,0.00,7,0,0,Yes
 Zone Information, ZONE-VAV-105,0.0,0.00,0.00,0.00,48.35,5.07,1.83,1,1,1,41.33,55.42,0.00,9.55,0.00,3.66,3.66,332.19,TARP,TARP,90.82,80.45,62.18,18.27,15,1,0,Yes
 Zone Information, ZONE-FCU-003,0.0,0.00,0.00,0.00,55.65,20.66,1.83,1,1,1,51.61,59.69,18.17,23.14,0.00,3.66,3.66,146.70,TARP,TARP,40.11,47.71,47.71,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-112,0.0,0.00,0.00,0.00,55.65,15.69,1.83,1,1,1,51.61,59.69,13.21,18.17,0.00,3.66,3.66,146.70,TARP,TARP,40.11,6.18,6.18,0.00,7,0,0,Yes
 Zone Information, ZONE-HTR-002,0.0,0.00,0.00,0.00,30.47,5.55,1.83,1,1,1,28.93,32.00,3.15,7.95,0.00,3.66,3.66,53.96,TARP,TARP,14.75,11.24,11.24,0.00,6,0,0,Yes
 Zone Information, ZONE-HTR-003,0.0,0.00,0.00,0.00,39.79,5.55,1.83,1,1,1,38.25,41.33,3.15,7.95,0.00,3.66,3.66,53.96,TARP,TARP,14.75,11.24,11.24,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-104,0.0,0.00,0.00,0.00,48.49,14.85,1.83,1,1,1,45.38,51.61,13.21,16.48,0.00,3.66,3.66,74.73,TARP,TARP,20.43,22.81,22.81,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-116,0.0,0.00,0.00,0.00,43.35,14.85,1.83,1,1,1,41.33,45.38,13.21,16.48,0.00,3.66,3.66,48.55,TARP,TARP,13.27,14.82,14.82,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-108,0.0,0.00,0.00,0.00,58.89,4.78,1.83,1,1,1,55.42,62.36,0.00,9.55,0.00,3.66,3.66,242.22,TARP,TARP,66.22,60.29,60.29,0.00,7,0,0,Yes
 Zone Information, ZONE-FCU-002,0.0,0.00,0.00,0.00,65.82,4.78,1.83,1,1,1,62.36,69.29,0.00,9.55,0.00,3.66,3.66,242.22,TARP,TARP,66.22,60.29,60.29,0.00,7,0,0,Yes
 Zone Information, ZONE-HTR-004,0.0,0.00,0.00,0.00,67.56,11.38,1.83,1,1,1,65.82,69.29,9.55,13.21,0.00,3.66,3.66,46.38,TARP,TARP,12.68,13.38,13.38,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-CORRIDOR,0.0,0.00,0.00,0.00,40.51,11.73,1.83,1,1,1,18.14,65.82,7.95,16.48,0.00,3.66,3.66,806.21,TARP,TARP,224.88,60.48,60.48,0.00,40,0,0,Yes
 Zone Information, ZONE-VAV-133,0.0,0.00,0.00,0.00,10.29,14.85,1.83,1,1,1,2.44,18.14,13.21,16.48,0.00,3.66,3.66,188.12,TARP,TARP,51.43,0.00,0.00,0.00,6,0,0,Yes
 Zone Information, ZONE-VAV-107,0.0,0.00,0.00,0.00,53.52,7.15,1.83,1,1,1,51.61,55.42,4.75,9.55,0.00,3.66,3.66,66.90,TARP,TARP,18.29,17.56,17.56,0.00,6,0,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, ZONE-VAV-143,10.40,1.0,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-142,53.93,5.4,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-HTR-001,12.08,0.7,18.579,5.382E-002,3.280,1.000,0.000,0.000,0.000,0.000,4.280,No
 Zone Internal Gains, ZONE-VAV-136,11.07,1.1,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-127B,276.44,19.7,14.000,7.143E-002,3.280,12.000,0.000,0.000,0.000,0.000,15.280,No
 Zone Internal Gains, ZONE-VAV-127A,226.60,16.2,14.000,7.143E-002,3.280,12.000,0.000,0.000,0.000,0.000,15.280,No
 Zone Internal Gains, ZONE-VAV-131,12.94,1.1,12.000,8.333E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-129,38.34,3.2,12.000,8.333E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-150,24.52,1.3,18.579,5.382E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-123A,65.16,7.0,9.290,0.108,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-123B,68.55,7.4,9.290,0.108,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-AHU-005,101.49,5.5,18.579,5.382E-002,3.280,32.000,0.000,0.000,0.000,0.000,35.280,No
 Zone Internal Gains, ZONE-VAV-118,62.53,13.5,4.640,0.216,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains, ZONE-VAV-120,10.47,1.0,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-119,10.47,1.0,10.000,0.100,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-RESTROOM,10.47,5.8E-003,1800.579,5.554E-004,3.280E-003,4.000E-003,0.000,0.000,0.000,0.000,7.280E-003,No
 Zone Internal Gains, ZONE-AHU-004,153.37,8.3,18.579,5.382E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-102,96.74,20.8,4.640,0.216,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains, ZONE-FCU-001,22.72,1.2,18.579,5.382E-002,3.280,8.000,0.000,0.000,0.000,0.000,11.280,No
 Zone Internal Gains, ZONE-AHU-002,178.50,19.2,9.290,0.108,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-VAV-105,90.82,4.9,18.579,5.382E-002,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains, ZONE-FCU-003,40.11,2.2,18.579,5.382E-002,3.280,53.750,0.000,0.000,0.000,0.000,57.030,No
 Zone Internal Gains, ZONE-VAV-112,40.11,2.2,18.579,5.382E-002,3.280,26.875,0.000,0.000,0.000,0.000,30.155,No
 Zone Internal Gains, ZONE-HTR-002,14.75,0.8,18.579,5.382E-002,3.280,1.000,0.000,0.000,0.000,0.000,4.280,No
 Zone Internal Gains, ZONE-HTR-003,14.75,0.8,18.579,5.382E-002,3.280,1.000,0.000,0.000,0.000,0.000,4.280,No
 Zone Internal Gains, ZONE-VAV-104,20.43,1.1,18.579,5.382E-002,3.280,2.000,0.000,0.000,0.000,0.000,5.280,No
 Zone Internal Gains, ZONE-VAV-116,13.27,0.7,18.579,5.382E-002,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains, ZONE-VAV-108,66.22,3.6,18.579,5.382E-002,3.280,16.000,0.000,0.000,0.000,0.000,19.280,No
 Zone Internal Gains, ZONE-FCU-002,66.22,3.6,18.579,5.382E-002,3.280,53.750,0.000,0.000,0.000,0.000,57.030,No
 Zone Internal Gains, ZONE-HTR-004,12.68,0.7,18.579,5.382E-002,3.280,1.000,0.000,0.000,0.000,0.000,4.280,No
 Zone Internal Gains, ZONE-VAV-CORRIDOR,224.88,12.1,18.579,5.382E-002,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains, ZONE-VAV-133,51.43,2.8,18.579,5.382E-002,3.280,4.000,0.000,0.000,0.000,0.000,7.280,No
 Zone Internal Gains, ZONE-VAV-107,18.29,1.0,18.579,5.382E-002,3.280,8.000,0.000,0.000,0.000,0.000,11.280,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains, ZONE-VAV-CORRIDOR PEOPLE,BLDG OCC SCH,ZONE-VAV-CORRIDOR,224.88,12.1,12.1,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,12
 People Internal Gains, ZONE-VAV-102 PEOPLE,BLDG OCC SCH,ZONE-VAV-102,96.74,20.8,20.8,0.216,4.640,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,21
 People Internal Gains, ZONE-VAV-104 PEOPLE,BLDG OCC SCH,ZONE-VAV-104,20.43,1.1,1.1,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-VAV-105 PEOPLE,BLDG OCC SCH,ZONE-VAV-105,90.82,4.9,4.9,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,5
 People Internal Gains, ZONE-VAV-107 PEOPLE,BLDG OCC SCH,ZONE-VAV-107,18.29,1.0,1.0,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-VAV-108 PEOPLE,BLDG OCC SCH,ZONE-VAV-108,66.22,3.6,3.6,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,4
 People Internal Gains, ZONE-VAV-112 PEOPLE,BLDG OCC SCH,ZONE-VAV-112,40.11,2.2,2.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,2
 People Internal Gains, ZONE-VAV-116 PEOPLE,BLDG OCC SCH,ZONE-VAV-116,13.27,0.7,0.7,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-VAV-118 PEOPLE,BLDG OCC SCH,ZONE-VAV-118,62.53,13.5,13.5,0.216,4.640,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,13
 People Internal Gains, ZONE-VAV-119 PEOPLE,BLDG OCC SCH,ZONE-VAV-119,10.47,1.0,1.0,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-VAV-120 PEOPLE,BLDG OCC SCH,ZONE-VAV-120,10.47,1.0,1.0,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-VAV-123A PEOPLE,BLDG OCC SCH,ZONE-VAV-123A,65.16,7.0,7.0,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,7
 People Internal Gains, ZONE-VAV-123B PEOPLE,BLDG OCC SCH,ZONE-VAV-123B,68.55,7.4,7.4,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,7
 People Internal Gains, ZONE-VAV-127A PEOPLE,BLDG OCC SCH,ZONE-VAV-127A,226.60,16.2,16.2,7.143E-002,14.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,16
 People Internal Gains, ZONE-VAV-127B PEOPLE,BLDG OCC SCH,ZONE-VAV-127B,276.44,19.7,19.7,7.143E-002,14.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,20
 People Internal Gains, ZONE-VAV-129 PEOPLE,BLDG OCC SCH,ZONE-VAV-129,38.34,3.2,3.2,8.333E-002,12.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,3
 People Internal Gains, ZONE-VAV-131 PEOPLE,BLDG OCC SCH,ZONE-VAV-131,12.94,1.1,1.1,8.333E-002,12.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-VAV-133 PEOPLE,BLDG OCC SCH,ZONE-VAV-133,51.43,2.8,2.8,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,3
 People Internal Gains, ZONE-VAV-142 PEOPLE,BLDG OCC SCH,ZONE-VAV-142,53.93,5.4,5.4,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,5
 People Internal Gains, ZONE-VAV-143 PEOPLE,BLDG OCC SCH,ZONE-VAV-143,10.40,1.0,1.0,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-VAV-150 PEOPLE,BLDG OCC SCH,ZONE-VAV-150,24.52,1.3,1.3,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-AHU-002 PEOPLE,BLDG OCC SCH,ZONE-AHU-002,178.50,19.2,19.2,0.108,9.290,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,19
 People Internal Gains, ZONE-AHU-004 PEOPLE,BLDG OCC SCH,ZONE-AHU-004,153.37,8.3,8.3,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,8
 People Internal Gains, ZONE-AHU-005 PEOPLE,BLDG OCC SCH,ZONE-AHU-005,101.49,5.5,5.5,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,5
 People Internal Gains, ZONE-FCU-001 PEOPLE,BLDG OCC SCH,ZONE-FCU-001,22.72,1.2,1.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-FCU-002 PEOPLE,BLDG OCC SCH,ZONE-FCU-002,66.22,3.6,3.6,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,4
 People Internal Gains, ZONE-FCU-003 PEOPLE,BLDG OCC SCH,ZONE-FCU-003,40.11,2.2,2.2,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,2
 People Internal Gains, ZONE-HTR-001 PEOPLE,BLDG OCC SCH,ZONE-HTR-001,12.08,0.7,0.7,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-HTR-002 PEOPLE,BLDG OCC SCH,ZONE-HTR-002,14.75,0.8,0.8,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-HTR-003 PEOPLE,BLDG OCC SCH,ZONE-HTR-003,14.75,0.8,0.8,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-HTR-004 PEOPLE,BLDG OCC SCH,ZONE-HTR-004,12.68,0.7,0.7,5.382E-002,18.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
 People Internal Gains, ZONE-VAV-RESTROOM PEOPLE,BLDG OCC SCH,ZONE-VAV-RESTROOM,10.47,5.8E-003,5.8E-003,5.554E-004,1800.579,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,6.E-003
 People Internal Gains, ZONE-VAV-136 PEOPLE,BLDG OCC SCH,ZONE-VAV-136,11.07,1.1,1.1,0.100,10.000,0.300,0.700,AutoCalculate,ACTIVITY SCH,No,3.8200E-008,0,1
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains, ZONE-VAV-CORRIDOR LIGHTS,BLDG LIGHT SCH,ZONE-VAV-CORRIDOR,224.88,12.1,737.592,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,737.592
 Lights Internal Gains, ZONE-VAV-102 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-102,96.74,20.8,317.292,3.280,15.219,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,317.292
 Lights Internal Gains, ZONE-VAV-104 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-104,20.43,1.1,67.017,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,67.017
 Lights Internal Gains, ZONE-VAV-105 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-105,90.82,4.9,297.895,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,297.895
 Lights Internal Gains, ZONE-VAV-107 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-107,18.29,1.0,59.992,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,59.992
 Lights Internal Gains, ZONE-VAV-108 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-108,66.22,3.6,217.216,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,217.216
 Lights Internal Gains, ZONE-VAV-112 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-112,40.11,2.2,131.557,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,131.557
 Lights Internal Gains, ZONE-VAV-116 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-116,13.27,0.7,43.540,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,43.540
 Lights Internal Gains, ZONE-VAV-118 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-118,62.53,13.5,205.103,3.280,15.219,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,205.103
 Lights Internal Gains, ZONE-VAV-119 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-119,10.47,1.0,34.357,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,34.357
 Lights Internal Gains, ZONE-VAV-120 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-120,10.47,1.0,34.357,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,34.357
 Lights Internal Gains, ZONE-VAV-123A LIGHTS,BLDG LIGHT SCH,ZONE-VAV-123A,65.16,7.0,213.712,3.280,30.471,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,213.712
 Lights Internal Gains, ZONE-VAV-123B LIGHTS,BLDG LIGHT SCH,ZONE-VAV-123B,68.55,7.4,224.842,3.280,30.471,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,224.842
 Lights Internal Gains, ZONE-VAV-127A LIGHTS,BLDG LIGHT SCH,ZONE-VAV-127A,226.60,16.2,743.247,3.280,45.920,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,743.247
 Lights Internal Gains, ZONE-VAV-127B LIGHTS,BLDG LIGHT SCH,ZONE-VAV-127B,276.44,19.7,906.717,3.280,45.920,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,906.717
 Lights Internal Gains, ZONE-VAV-129 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-129,38.34,3.2,125.766,3.280,39.360,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,125.766
 Lights Internal Gains, ZONE-VAV-131 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-131,12.94,1.1,42.458,3.280,39.360,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,42.458
 Lights Internal Gains, ZONE-VAV-133 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-133,51.43,2.8,168.702,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,168.702
 Lights Internal Gains, ZONE-VAV-142 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-142,53.93,5.4,176.887,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,176.887
 Lights Internal Gains, ZONE-VAV-143 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-143,10.40,1.0,34.112,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,34.112
 Lights Internal Gains, ZONE-VAV-150 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-150,24.52,1.3,80.413,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,80.413
 Lights Internal Gains, ZONE-AHU-002 LIGHTS,BLDG LIGHT SCH,ZONE-AHU-002,178.50,19.2,585.481,3.280,30.471,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,585.481
 Lights Internal Gains, ZONE-AHU-004 LIGHTS,BLDG LIGHT SCH,ZONE-AHU-004,153.37,8.3,503.062,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,503.062
 Lights Internal Gains, ZONE-AHU-005 LIGHTS,BLDG LIGHT SCH,ZONE-AHU-005,101.49,5.5,332.896,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,332.896
 Lights Internal Gains, ZONE-FCU-001 LIGHTS,BLDG LIGHT SCH,ZONE-FCU-001,22.72,1.2,74.524,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,74.524
 Lights Internal Gains, ZONE-FCU-002 LIGHTS,BLDG LIGHT SCH,ZONE-FCU-002,66.22,3.6,217.216,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,217.216
 Lights Internal Gains, ZONE-FCU-003 LIGHTS,BLDG LIGHT SCH,ZONE-FCU-003,40.11,2.2,131.557,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,131.557
 Lights Internal Gains, ZONE-HTR-001 LIGHTS,BLDG LIGHT SCH,ZONE-HTR-001,12.08,0.7,39.614,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,39.614
 Lights Internal Gains, ZONE-HTR-002 LIGHTS,BLDG LIGHT SCH,ZONE-HTR-002,14.75,0.8,48.394,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,48.394
 Lights Internal Gains, ZONE-HTR-003 LIGHTS,BLDG LIGHT SCH,ZONE-HTR-003,14.75,0.8,48.394,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,48.394
 Lights Internal Gains, ZONE-HTR-004 LIGHTS,BLDG LIGHT SCH,ZONE-HTR-004,12.68,0.7,41.595,3.280,60.938,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,41.595
 Lights Internal Gains, ZONE-VAV-RESTROOM LIGHTS,BLDG LIGHT SCH,ZONE-VAV-RESTROOM,10.47,5.8E-003,3.436E-002,3.280E-003,5.906,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,3.436E-002
 Lights Internal Gains, ZONE-VAV-136 LIGHTS,BLDG LIGHT SCH,ZONE-VAV-136,11.07,1.1,36.313,3.280,32.800,0.000,0.700,0.200,0.100,1.000,General Lights,0.000,36.313
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains, ZONE-VAV-CORRIDOR MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-CORRIDOR,224.88,12.1,899.503,4.000,74.315,0.000,0.500,0.000,0.500,MiscPlug,0.000,899.503
 ElectricEquipment Internal Gains, ZONE-VAV-102 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-102,96.74,20.8,386.941,4.000,18.560,0.000,0.500,0.000,0.500,MiscPlug,0.000,386.941
 ElectricEquipment Internal Gains, ZONE-VAV-104 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-104,20.43,1.1,40.864,2.000,37.158,0.000,0.500,0.000,0.500,MiscPlug,0.000,40.864
 ElectricEquipment Internal Gains, ZONE-VAV-105 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-105,90.82,4.9,363.287,4.000,74.315,0.000,0.500,0.000,0.500,MiscPlug,0.000,363.287
 ElectricEquipment Internal Gains, ZONE-VAV-107 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-107,18.29,1.0,146.322,8.000,148.630,0.000,0.500,0.000,0.500,MiscPlug,0.000,146.322
 ElectricEquipment Internal Gains, ZONE-VAV-108 MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-VAV-108,66.22,3.6,1059.590,16.000,297.261,0.000,0.500,0.000,0.500,MiscPlug,0.000,1059.590
 ElectricEquipment Internal Gains, ZONE-VAV-112 MISCPLUG EQUIP,ALWAYS ON,ZONE-VAV-112,40.11,2.2,1077.928,26.875,499.305,0.000,0.500,0.000,0.500,MiscPlug,1077.928,1077.928
 ElectricEquipment Internal Gains, ZONE-VAV-116 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-116,13.27,0.7,53.098,4.000,74.315,0.000,0.500,0.000,0.500,MiscPlug,0.000,53.098
 ElectricEquipment Internal Gains, ZONE-VAV-118 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-118,62.53,13.5,250.126,4.000,18.560,0.000,0.500,0.000,0.500,MiscPlug,0.000,250.126
 ElectricEquipment Internal Gains, ZONE-VAV-119 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-119,10.47,1.0,167.597,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,167.597
 ElectricEquipment Internal Gains, ZONE-VAV-120 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-120,10.47,1.0,167.597,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,167.597
 ElectricEquipment Internal Gains, ZONE-VAV-123A MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-VAV-123A,65.16,7.0,1042.496,16.000,148.640,0.000,0.500,0.000,0.500,MiscPlug,0.000,1042.496
 ElectricEquipment Internal Gains, ZONE-VAV-123B MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-VAV-123B,68.55,7.4,1096.793,16.000,148.640,0.000,0.500,0.000,0.500,MiscPlug,0.000,1096.793
 ElectricEquipment Internal Gains, ZONE-VAV-127A MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-127A,226.60,16.2,2719.195,12.000,168.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,2719.195
 ElectricEquipment Internal Gains, ZONE-VAV-127B MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-127B,276.44,19.7,3317.258,12.000,168.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,3317.258
 ElectricEquipment Internal Gains, ZONE-VAV-129 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-129,38.34,3.2,613.490,16.000,192.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,613.490
 ElectricEquipment Internal Gains, ZONE-VAV-131 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-131,12.94,1.1,207.112,16.000,192.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,207.112
 ElectricEquipment Internal Gains, ZONE-VAV-133 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-133,51.43,2.8,205.734,4.000,74.315,0.000,0.500,0.000,0.500,MiscPlug,0.000,205.734
 ElectricEquipment Internal Gains, ZONE-VAV-142 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-142,53.93,5.4,862.863,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,862.863
 ElectricEquipment Internal Gains, ZONE-VAV-143 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-143,10.40,1.0,166.400,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,166.400
 ElectricEquipment Internal Gains, ZONE-VAV-150 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-150,24.52,1.3,392.257,16.000,297.261,0.000,0.500,0.000,0.500,MiscPlug,0.000,392.257
 ElectricEquipment Internal Gains, ZONE-AHU-002 MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-AHU-002,178.50,19.2,2856.005,16.000,148.640,0.000,0.500,0.000,0.500,MiscPlug,0.000,2856.005
 ElectricEquipment Internal Gains, ZONE-AHU-004 MISCPLUG EQUIP,ALWAYS ON,ZONE-AHU-004,153.37,8.3,2453.962,16.000,297.261,0.000,0.500,0.000,0.500,MiscPlug,2453.962,2453.962
 ElectricEquipment Internal Gains, ZONE-AHU-005 MISCPLUG EQUIP,ALWAYS ON,ZONE-AHU-005,101.49,5.5,3247.766,32.000,594.521,0.000,0.500,0.000,0.500,MiscPlug,3247.766,3247.766
 ElectricEquipment Internal Gains, ZONE-FCU-001 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-FCU-001,22.72,1.2,181.765,8.000,148.630,0.000,0.500,0.000,0.500,MiscPlug,0.000,181.765
 ElectricEquipment Internal Gains, ZONE-FCU-002 MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-FCU-002,66.22,3.6,3559.561,53.750,998.610,0.000,0.500,0.000,0.500,MiscPlug,0.000,3559.561
 ElectricEquipment Internal Gains, ZONE-FCU-003 MISCPLUG EQUIP,BLDG CONTROLROOM EQUIP SCH,ZONE-FCU-003,40.11,2.2,2155.856,53.750,998.610,0.000,0.500,0.000,0.500,MiscPlug,0.000,2155.856
 ElectricEquipment Internal Gains, ZONE-HTR-001 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-HTR-001,12.08,0.7,12.077,1.000,18.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,12.077
 ElectricEquipment Internal Gains, ZONE-HTR-002 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-HTR-002,14.75,0.8,14.754,1.000,18.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,14.754
 ElectricEquipment Internal Gains, ZONE-HTR-003 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-HTR-003,14.75,0.8,14.754,1.000,18.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,14.754
 ElectricEquipment Internal Gains, ZONE-HTR-004 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-HTR-004,12.68,0.7,12.681,1.000,18.579,0.000,0.500,0.000,0.500,MiscPlug,0.000,12.681
 ElectricEquipment Internal Gains, ZONE-VAV-RESTROOM MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-RESTROOM,10.47,5.8E-003,4.190E-002,4.000E-003,7.202,0.000,0.500,0.000,0.500,MiscPlug,0.000,4.190E-002
 ElectricEquipment Internal Gains, ZONE-VAV-136 MISCPLUG EQUIP,BLDG EQUIP SCH,ZONE-VAV-136,11.07,1.1,177.135,16.000,160.000,0.000,0.500,0.000,0.500,MiscPlug,0.000,177.135
! <Shadowing/Sun Position Calculations> [Annual Simulations], Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,AverageOverDaysInFrequency,30,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Surface Convection Parameters>, Surface Name, Outside Model Assignment, Outside Area [m2], Outside Perimeter [m], Outside Height [m], Inside Model Assignment, Inside Height [cm], Inside Perimeter Envelope [m], Inside Hydraulic Diameter [m], Window Wall Ratio [ ], Window Location [ ], Near Radiant [Yes/No], Has Active HVAC [Yes/No]
Surface Convection Parameters,5329F0,0,0.00,0.00,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,892F39,0,405.99,180.39,3.66,0,3.66,6.45,3.22,0.25,4,No,No
Surface Convection Parameters,7D8686,0,405.99,180.39,3.66,0,3.66,6.45,3.22,0.25,1,No,No
Surface Convection Parameters,306A57,0,218.14,150.51,3.66,0,3.66,6.45,3.22,0.25,4,No,No
Surface Convection Parameters,AB6E80,0,218.14,150.51,3.66,0,3.66,6.45,3.22,0.25,1,No,No
Surface Convection Parameters,85934B,0,0.00,0.00,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,859248,0,0.00,0.00,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,E3B375,0,2120.79,221.26,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,ZONE-VAV-143 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,6.45,3.22,0.25,0,No,No
Surface Convection Parameters,49D1A0,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,F4C73D,0,218.14,150.51,3.66,0,3.66,16.33,4.63,0.39,3,No,No
Surface Convection Parameters,E29229,0,218.14,150.51,3.66,0,3.66,16.33,4.63,0.39,2,No,No
Surface Convection Parameters,D61EB3,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,4934A1,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,D9F61B,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,330246,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,684101,0,218.14,150.51,3.66,0,3.66,16.33,4.63,0.39,3,No,No
Surface Convection Parameters,C906BE,0,218.14,150.51,3.66,0,3.66,16.33,4.63,0.39,2,No,No
Surface Convection Parameters,B95318,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,1EA868,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,7A29A9,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,E445B3,0,2120.79,221.26,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,EA85FB,0,2120.79,221.26,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,ZONE-VAV-142 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,16.33,4.63,0.39,0,No,No
Surface Convection Parameters,EF17CF,0,218.14,150.51,3.66,0,3.66,3.66,3.47,0.35,3,No,No
Surface Convection Parameters,33A36A,0,218.14,150.51,3.66,0,3.66,3.66,3.47,0.35,2,No,No
Surface Convection Parameters,90D244,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,C0FEBB,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,521B7E,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,8C9FFC,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,E7AC3C,0,2120.79,221.26,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,ZONE-HTR-001 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.66,3.47,0.35,0,No,No
Surface Convection Parameters,90C1F9,0,364.74,185.53,3.66,0,3.66,6.65,3.33,0.24,4,No,No
Surface Convection Parameters,78FC5C,0,364.74,185.53,3.66,0,3.66,6.65,3.33,0.24,1,No,No
Surface Convection Parameters,480A1A,0,0.00,0.00,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,E297C6,0,0.00,0.00,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,733EC4,0,218.14,150.51,3.66,0,3.66,6.65,3.33,0.24,4,No,No
Surface Convection Parameters,BC6D57,0,218.14,150.51,3.66,0,3.66,6.65,3.33,0.24,1,No,No
Surface Convection Parameters,5A08A4,0,0.00,0.00,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,52716F,0,2120.79,221.26,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,ZONE-VAV-136 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,6.65,3.33,0.24,0,No,No
Surface Convection Parameters,F54B0E,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,E45C0B,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,635A3D,0,405.99,180.39,3.66,0,3.66,20.93,16.20,0.39,4,No,No
Surface Convection Parameters,EBF00E,0,405.99,180.39,3.66,0,3.66,20.93,16.20,0.39,1,No,No
Surface Convection Parameters,DB2F5E,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,E96B38,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,9D8E82,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,4F5918,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,6650B6,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,274C9F,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,B10E1D,0,2120.79,221.26,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,ZONE-VAV-127B INTERNALMASS,0,0.00,0.00,0.00,0,3.66,20.93,16.20,0.39,0,No,No
Surface Convection Parameters,CD220A,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,2E0515,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,82DF02,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,AB2C94,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,9981B3,0,364.74,185.53,3.66,0,3.66,20.93,13.25,0.39,4,No,No
Surface Convection Parameters,86812D,0,364.74,185.53,3.66,0,3.66,20.93,13.25,0.39,1,No,No
Surface Convection Parameters,5B24F3,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,65C33A,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,28D4F4,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,881D78,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,16A946,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,15DF76,0,2120.79,221.26,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,86AD10,0,2120.79,221.26,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,ZONE-VAV-127A INTERNALMASS,0,0.00,0.00,0.00,0,3.66,20.93,13.25,0.39,0,No,No
Surface Convection Parameters,C98507,0,364.74,185.53,3.66,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,BC07BD,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,9C8D83,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,49EBF1,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,3ADC24,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,176AFD,0,2120.79,221.26,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-131 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.86,3.59,0.00,0,No,No
Surface Convection Parameters,E35167,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,EFD467,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,AEF73D,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,E35167 1,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,9C3415,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,D5B3E4,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,C41D2A,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,85F9F8,0,2120.79,221.26,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-129 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,5.56,-999.00,0,No,No
Surface Convection Parameters,E216E1,0,218.14,174.49,3.66,0,3.66,7.01,3.66,0.23,4,No,No
Surface Convection Parameters,SUB SURFACE 1,0,218.14,174.49,3.66,0,3.66,7.01,3.66,0.23,1,No,No
Surface Convection Parameters,60A522,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,DB36E1,0,405.99,180.39,3.66,0,3.66,7.01,3.66,0.23,4,No,No
Surface Convection Parameters,SUB SURFACE 2,0,405.99,180.39,3.66,0,3.66,7.01,3.66,0.23,1,No,No
Surface Convection Parameters,9637F6,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,E68E6E,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,E65CC2,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,7C2DB1,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,6B588F,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,512EA5,0,2120.79,221.26,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,666EEF,0,2120.79,221.26,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,ZONE-VAV-150 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,7.01,3.66,0.23,0,No,No
Surface Convection Parameters,E43ECA,0,364.74,185.53,3.66,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,D9B477,0,218.14,150.51,3.66,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,FD8B18,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,C8CBF8,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,3C0B1E,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,D85EFB,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,E9F1CE,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,3E6305,0,2120.79,221.26,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-123A INTERNALMASS,0,0.00,0.00,0.00,0,3.66,8.23,7.15,0.00,0,No,No
Surface Convection Parameters,9F2C07,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,94ED48,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,966EE3,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,F37653,0,405.99,180.39,3.66,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,71E54C,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,985883,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,7C7576,0,2120.79,221.26,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-123B INTERNALMASS,0,0.00,0.00,0.00,0,3.66,5.13,7.41,0.00,0,No,No
Surface Convection Parameters,DBA231,0,218.14,174.49,3.66,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,572689,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,B76153,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,7F8356,0,218.14,150.51,3.66,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,7DD26E,0,405.99,180.39,3.66,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,F1CECA,0,364.74,185.53,3.66,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,810689,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,E57E90,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,AC467B,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,C96E03,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,193048,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,484644,0,2120.79,221.26,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,2D01E7,0,2120.79,221.26,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,ZONE-AHU-005 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,28.73,8.71,0.00,0,No,No
Surface Convection Parameters,AD3EDC,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,D0799A,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,3C9AAC,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,EEFE64,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,289680,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,9E2A14,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,8C557E,0,2120.79,221.26,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-118 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,7.69,-999.00,0,No,No
Surface Convection Parameters,12BEFE,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,B151DC,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,E8F883,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,5D788B,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,622CD2,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,E14A94,0,2120.79,221.26,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-120 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,373255,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,70D914,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,7380DB,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,DCB2DA,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,5E61F0,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,A8A1BD,0,2120.79,221.26,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-119 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,3.23,-999.00,0,No,No
Surface Convection Parameters,45323F,0,0.00,0.00,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,6674C1,0,218.14,174.49,3.66,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,98370D,0,0.00,0.00,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,4D5491,0,405.99,180.39,3.66,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,75AEE2,0,0.00,0.00,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,E61CB7,0,2120.79,221.26,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-RESTROOM INTERNALMASS,0,0.00,0.00,0.00,0,3.66,6.48,3.23,0.00,0,No,No
Surface Convection Parameters,BD3890,0,0.00,0.00,0.00,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,D7B866,0,218.14,174.49,3.66,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,9647A9,0,0.00,0.00,0.00,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,725AEB,0,364.74,185.53,3.66,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,4EECD4,0,0.00,0.00,0.00,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,8D107B,0,405.99,180.39,3.66,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,382E4E,0,0.00,0.00,0.00,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,AD9FC0,0,0.00,0.00,0.00,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,9D1F0B,0,2120.79,221.26,0.00,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,ZONE-AHU-004 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,31.22,12.09,0.00,0,No,No
Surface Convection Parameters,E7C1F5,0,405.99,180.39,3.66,0,3.66,13.18,7.87,0.29,4,No,No
Surface Convection Parameters,BC1285,0,405.99,180.39,3.66,0,3.66,13.18,7.87,0.29,1,No,No
Surface Convection Parameters,6B550A,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,AEF218,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,12D00F,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,682AE4,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,9B07E3,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,16CCC8,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,A0B4CB,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,22681C,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,562566,0,405.99,180.39,3.66,0,3.66,13.18,7.87,0.29,3,No,No
Surface Convection Parameters,BE17CF,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,61A643,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,7062EF,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,B72BFF,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,8CD437,0,2120.79,221.26,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,64FE33,0,2120.79,221.26,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,ZONE-VAV-102 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,13.18,7.87,0.29,0,No,No
Surface Convection Parameters,C6AA20,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,88243E,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,52A223,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,7E6D23,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,DB96B0,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,8B13EA,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,85A334,0,2120.79,221.26,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,ZONE-FCU-001 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,4.45,-999.00,0,No,No
Surface Convection Parameters,3E6F5A,0,0.00,0.00,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,7CBF6F,0,218.14,174.49,3.66,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,5DEF25,0,364.74,185.53,3.66,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,BD79B0,0,405.99,180.39,3.66,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,AB80DD,0,0.00,0.00,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,9681B4,0,0.00,0.00,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,AC1002,0,2120.79,221.26,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,ZONE-AHU-002 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,40.08,13.36,0.00,0,No,No
Surface Convection Parameters,9877BA,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,592F78,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,1596A2,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,728810,0,218.14,150.51,3.66,0,3.66,22.00,7.68,0.23,3,No,No
Surface Convection Parameters,42FD5E,0,405.99,180.39,3.66,0,3.66,22.00,7.68,0.23,4,No,No
Surface Convection Parameters,20FDF2,0,405.99,180.39,3.66,0,3.66,22.00,7.68,0.23,1,No,No
Surface Convection Parameters,355A3A,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,9FC230,0,218.14,174.49,3.66,0,3.66,22.00,7.68,0.23,3,No,No
Surface Convection Parameters,ED8362,0,405.99,180.39,3.66,0,3.66,22.00,7.68,0.23,4,No,No
Surface Convection Parameters,614C05,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,DB9DEC,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,F61AAB,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,6F02EB,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,E2E7CC,0,2120.79,221.26,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,A6D9B8,0,2120.79,221.26,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,5A4015,0,2120.79,221.26,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,ZONE-VAV-105 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,22.00,7.68,0.23,0,No,No
Surface Convection Parameters,37E38F,0,0.00,0.00,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,3800AA,0,218.14,150.51,3.66,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,EE06C3,0,0.00,0.00,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,1AF671,0,364.74,185.53,3.66,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,EE4EDD,0,0.00,0.00,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,2558D3,0,2120.79,221.26,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,ZONE-FCU-003 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,13.04,6.15,0.00,0,No,No
Surface Convection Parameters,235FEE,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,94B757,0,218.14,150.51,3.66,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,AADEC0,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,F928F4,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,C8816F,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,CBC413,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,938241,0,2120.79,221.26,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-112 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,1.69,6.15,0.00,0,No,No
Surface Convection Parameters,E48534,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,25014C,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,51B654,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,6C7F5F,0,405.99,180.39,3.66,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,D38F48,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,A0249B,0,2120.79,221.26,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,ZONE-HTR-002 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,400F5E,0,405.99,180.39,3.66,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,15F805,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,176D97,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,D94B49,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,A2DD42,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,34F172,0,2120.79,221.26,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,ZONE-HTR-003 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.07,3.75,0.00,0,No,No
Surface Convection Parameters,D9ECFA,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,C8B155,0,364.74,185.53,3.66,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,DA1EA2,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,FE12A2,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,8EF9B2,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,9A0B43,0,2120.79,221.26,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-104 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,6.24,4.30,0.00,0,No,No
Surface Convection Parameters,44D6DF,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,764FC8,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,440DD9,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,E8B018,0,364.74,185.53,3.66,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,A548BB,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,7448EF,0,2120.79,221.26,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-116 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,4.05,3.62,0.00,0,No,No
Surface Convection Parameters,66A10F,0,218.14,150.51,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,73DDDD,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,12EC3B,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,6E56C5,0,405.99,180.39,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,911903,0,218.14,150.51,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,C926C3,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,7886FD,0,2120.79,221.26,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-108 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,1A6790,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,B08716,0,218.14,174.49,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,3FC302,0,405.99,180.39,3.66,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,FBE89A,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,E9C11B,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,6121F5,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,F9D64D,0,2120.79,221.26,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,ZONE-FCU-002 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,16.48,8.03,0.00,0,No,No
Surface Convection Parameters,B68F46,0,218.14,174.49,3.66,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,11AAD7,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,411D93,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,C3DAF3,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,578A99,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,C39C80,0,2120.79,221.26,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,ZONE-HTR-004 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,3.66,3.56,0.00,0,No,No
Surface Convection Parameters,E7C033,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,7336D1,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,613051,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,B28752,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,50F125,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,EC5B53,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,5B45AC,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,B6AA34,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,5FED71,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,41CB0D,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,C4EAC7,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,32D862,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,EC4B77,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,9F2596,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,C0548F,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,AC7D3A,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,FDB90A,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,A7734E,0,364.74,185.53,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,BB7D9D,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,9EFFD7,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,545D10,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,ED55AF,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,9228AB,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,7C8314,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,4B5644,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,A7B143,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,5EF201,0,218.14,174.49,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,E03EB1,0,405.99,180.39,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,6E7096,0,405.99,180.39,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,4BAEC9,0,218.14,150.51,3.66,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,18E261,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,AF8B97,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,47E9DA,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,DDA518,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,293168,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,557B97,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,235A4C,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,9ECAFE,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,7B05BB,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,1A0C32,0,2120.79,221.26,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-CORRIDOR INTERNALMASS,0,0.00,0.00,0.00,0,3.66,16.54,8.00,0.00,0,No,No
Surface Convection Parameters,80447C,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,EF5E5E,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,233F0C,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,BABCA7,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,FEC5CC,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,3D184F,0,2120.79,221.26,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,ZONE-VAV-133 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,0.00,5.42,-999.00,0,No,No
Surface Convection Parameters,20AB88,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,1FE363,0,218.14,174.49,3.66,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,6849BA,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,996444,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,AA54F3,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,D315F4,0,2120.79,221.26,0.00,0,3.66,4.80,4.25,0.00,0,No,No
Surface Convection Parameters,ZONE-VAV-107 INTERNALMASS,0,0.00,0.00,0.00,0,3.66,4.80,4.25,0.00,0,No,No
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, ZONE-VAV-CORRIDOR INFILTRATION,INFIL SCH PNNL,ZONE-VAV-CORRIDOR,224.88,12.1,0.162,7.220E-004,5.690E-004,0.725,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-102 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-102,96.74,20.8,8.247E-002,8.526E-004,5.690E-004,0.839,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-104 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-104,20.43,1.1,2.460E-002,1.204E-003,5.690E-004,1.185,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-105 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-105,90.82,4.9,9.745E-002,1.073E-003,5.690E-004,1.056,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-107 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-107,18.29,1.0,2.040E-002,1.115E-003,5.690E-004,1.098,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-108 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-108,66.22,3.6,7.198E-002,1.087E-003,5.690E-004,1.070,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-112 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-112,40.11,2.2,2.634E-002,6.566E-004,5.690E-004,0.646,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-116 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-116,13.27,0.7,1.598E-002,1.204E-003,5.690E-004,1.185,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-118 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-118,62.53,13.5,3.558E-002,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-119 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-119,10.47,1.0,5.960E-003,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-120 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-120,10.47,1.0,5.960E-003,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-123A INFILTRATION,INFIL SCH PNNL,ZONE-VAV-123A,65.16,7.0,5.420E-002,8.318E-004,5.690E-004,0.819,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-123B INFILTRATION,INFIL SCH PNNL,ZONE-VAV-123B,68.55,7.4,4.968E-002,7.247E-004,5.690E-004,0.713,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-127A INFILTRATION,INFIL SCH PNNL,ZONE-VAV-127A,226.60,16.2,0.172,7.612E-004,5.690E-004,0.749,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-127B INFILTRATION,INFIL SCH PNNL,ZONE-VAV-127B,276.44,19.7,0.201,7.265E-004,5.690E-004,0.715,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-129 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-129,38.34,3.2,2.182E-002,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-131 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-131,12.94,1.1,1.540E-002,1.190E-003,5.690E-004,1.171,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-133 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-133,51.43,2.8,2.926E-002,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-142 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-142,53.93,5.4,6.467E-002,1.199E-003,5.690E-004,1.180,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-143 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-143,10.40,1.0,1.934E-002,1.860E-003,5.690E-004,1.831,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-150 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-150,24.52,1.3,2.854E-002,1.164E-003,5.690E-004,1.146,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-AHU-002 INFILTRATION,INFIL SCH PNNL,ZONE-AHU-002,178.50,19.2,0.185,1.036E-003,5.690E-004,1.020,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-AHU-004 INFILTRATION,INFIL SCH PNNL,ZONE-AHU-004,153.37,8.3,0.152,9.925E-004,5.690E-004,0.977,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-AHU-005 INFILTRATION,INFIL SCH PNNL,ZONE-AHU-005,101.49,5.5,0.118,1.158E-003,5.690E-004,1.140,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-FCU-001 INFILTRATION,INFIL SCH PNNL,ZONE-FCU-001,22.72,1.2,1.293E-002,5.690E-004,5.690E-004,0.560,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-FCU-002 INFILTRATION,INFIL SCH PNNL,ZONE-FCU-002,66.22,3.6,7.198E-002,1.087E-003,5.690E-004,1.070,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-FCU-003 INFILTRATION,INFIL SCH PNNL,ZONE-FCU-003,40.11,2.2,4.996E-002,1.246E-003,5.690E-004,1.226,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-HTR-001 INFILTRATION,INFIL SCH PNNL,ZONE-HTR-001,12.08,0.7,1.448E-002,1.199E-003,5.690E-004,1.180,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-HTR-002 INFILTRATION,INFIL SCH PNNL,ZONE-HTR-002,14.75,0.8,1.479E-002,1.002E-003,5.690E-004,0.987,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-HTR-003 INFILTRATION,INFIL SCH PNNL,ZONE-HTR-003,14.75,0.8,1.479E-002,1.002E-003,5.690E-004,0.987,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-HTR-004 INFILTRATION,INFIL SCH PNNL,ZONE-HTR-004,12.68,0.7,1.483E-002,1.169E-003,5.690E-004,1.151,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-RESTROOM INFILTRATION,INFIL SCH PNNL,ZONE-VAV-RESTROOM,10.47,5.8E-003,1.944E-002,1.856E-003,5.690E-004,1.827,0.000,0.000,0.224,0.000
 ZoneInfiltration Airflow Stats, ZONE-VAV-136 INFILTRATION,INFIL SCH PNNL,ZONE-VAV-136,11.07,1.1,2.015E-002,1.820E-003,5.690E-004,1.791,0.000,0.000,0.224,0.000
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,ZONE-VAV-143,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-142,Mixing/Well-Stirred
RoomAir Model,ZONE-HTR-001,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-136,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-127B,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-127A,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-131,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-129,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-150,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-123A,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-123B,Mixing/Well-Stirred
RoomAir Model,ZONE-AHU-005,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-118,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-120,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-119,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-RESTROOM,Mixing/Well-Stirred
RoomAir Model,ZONE-AHU-004,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-102,Mixing/Well-Stirred
RoomAir Model,ZONE-FCU-001,Mixing/Well-Stirred
RoomAir Model,ZONE-AHU-002,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-105,Mixing/Well-Stirred
RoomAir Model,ZONE-FCU-003,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-112,Mixing/Well-Stirred
RoomAir Model,ZONE-HTR-002,Mixing/Well-Stirred
RoomAir Model,ZONE-HTR-003,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-104,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-116,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-108,Mixing/Well-Stirred
RoomAir Model,ZONE-FCU-002,Mixing/Well-Stirred
RoomAir Model,ZONE-HTR-004,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-CORRIDOR,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-133,Mixing/Well-Stirred
RoomAir Model,ZONE-VAV-107,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    4
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.0000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.0000    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, ZONE-VAV-143, Cooling, 1445.23703, 1445.23703, 0.14210, 0.14210, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 16:15:00, 36.07600, 9.21369E-003, 10.39998, 1.04000, 8.98558E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-143, Heating, 542.08240, 542.08240, 1.30388E-002, 1.30388E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 10.39998, 1.04000, 8.98558E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-142, Cooling, 7613.58130, 7613.58130, 0.74859, 0.74859, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 17:00:00, 35.00800, 9.21369E-003, 53.92892, 5.39289, 4.65946E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-142, Heating, 1849.01665, 1849.01665, 4.44765E-002, 4.65946E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 53.92892, 5.39289, 4.65946E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-001, Cooling, 1488.67991, 1488.67991, 0.14636, 0.14636, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 34.56300, 9.21369E-003, 12.07740, 0.65006, 1.04349E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-001, Heating, 402.10027, 402.10027, 9.67213E-003, 1.04349E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 12.07740, 0.65006, 1.04349E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-136, Cooling, 1375.69631, 1375.69631, 0.13526, 0.13526, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 17:15:00, 34.56300, 9.21369E-003, 11.07095, 1.10709, 9.56530E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-136, Heating, 555.45889, 555.45889, 1.33605E-002, 1.33605E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 11.07095, 1.10709, 9.56530E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-127B, Cooling, 12119.83457, 12119.83457, 1.19167, 1.19167, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 13:00:00, 36.61000, 9.21369E-003, 276.43816, 19.74558, 0.23884, 0.00000
 Zone Sizing Information, ZONE-VAV-127B, Heating, 2307.40653, 2307.40653, 5.55052E-002, 0.23884, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 276.43816, 19.74558, 0.23884, 0.00000
 Zone Sizing Information, ZONE-VAV-127A, Cooling, 9090.72361, 9090.72361, 0.80264, 0.80264, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 226.59955, 16.18568, 0.19578, 0.00000
 Zone Sizing Information, ZONE-VAV-127A, Heating, 2214.42302, 2214.42302, 5.32680E-002, 0.19578, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 226.59955, 16.18568, 0.19578, 0.00000
 Zone Sizing Information, ZONE-VAV-131, Cooling, 920.84923, 920.84923, 8.51418E-002, 8.51418E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 12.94449, 1.07871, 1.11840E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-131, Heating, 134.71761, 134.71761, 3.24060E-003, 1.11840E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 12.94449, 1.07871, 1.11840E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-129, Cooling, 2284.09187, 2284.09187, 0.20869, 0.20869, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 38.34315, 3.19526, 3.31285E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-129, Heating, 37.72378, 37.72378, 9.07500E-004, 3.31285E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 38.34315, 3.19526, 3.31285E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-150, Cooling, 2027.23004, 2027.23004, 0.18897, 0.18897, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 24.51608, 1.31957, 2.11819E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-150, Heating, 537.97526, 537.97526, 1.29407E-002, 2.11819E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 24.51608, 1.31957, 2.11819E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-123A, Cooling, 3855.73279, 3855.73279, 0.35204, 0.35204, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 65.15600, 7.01356, 5.62948E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-123A, Heating, 293.24702, 293.24702, 7.05418E-003, 5.62948E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 65.15600, 7.01356, 5.62948E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-123B, Cooling, 3956.95493, 3956.95493, 0.36062, 0.36062, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 68.54954, 7.37885, 5.92268E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-123B, Heating, 169.50388, 169.50388, 4.07757E-003, 5.92268E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 68.54954, 7.37885, 5.92268E-002, 0.00000
 Zone Sizing Information, ZONE-AHU-005, Cooling, 4975.32808, 4975.32808, 0.48916, 0.48916, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 20:00:00, 28.60000, 9.21369E-003, 101.49270, 5.46282, 8.76897E-002, 0.00000
 Zone Sizing Information, ZONE-AHU-005, Heating, 0.00000, 0.00000, 0.00000, 8.76897E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 101.49270, 5.46282, 8.76897E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-118, Cooling, 3175.09481, 3175.09481, 0.28689, 0.28689, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 62.53149, 13.47661, 5.40272E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-118, Heating, 0.00000, 0.00000, 0.00000, 5.40272E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 62.53149, 13.47661, 5.40272E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-120, Cooling, 763.12920, 763.12920, 7.06752E-002, 7.06752E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 10.47482, 1.04748, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-120, Heating, 0.00000, 0.00000, 0.00000, 9.05024E-003, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 10.47482, 1.04748, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-119, Cooling, 754.09244, 754.09244, 6.97926E-002, 6.97926E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 10.47482, 1.04748, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-119, Heating, 0.00000, 0.00000, 0.00000, 9.05024E-003, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 10.47482, 1.04748, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-RESTROOM, Cooling, 318.20764, 318.20764, 3.12850E-002, 3.12850E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:30:00, 22.81500, 9.21369E-003, 10.47482, 5.81747E-003, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-VAV-RESTROOM, Heating, 33.42879, 33.42879, 8.04157E-004, 9.05024E-003, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 10.47482, 5.81747E-003, 9.05024E-003, 0.00000
 Zone Sizing Information, ZONE-AHU-004, Cooling, 7645.03382, 7645.03382, 0.68895, 0.68895, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 153.37260, 8.25525, 0.13251, 0.00000
 Zone Sizing Information, ZONE-AHU-004, Heating, 0.00000, 0.00000, 0.00000, 0.13251, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 153.37260, 8.25525, 0.13251, 0.00000
 Zone Sizing Information, ZONE-VAV-102, Cooling, 5384.87874, 5384.87874, 0.52956, 0.52956, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 13:00:00, 36.61000, 9.21369E-003, 96.73529, 20.84812, 8.35793E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-102, Heating, 1169.79437, 1169.79437, 2.81395E-002, 8.35793E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 96.73529, 20.84812, 8.35793E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-001, Cooling, 483.47080, 483.47080, 4.75322E-002, 4.75322E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 19:00:00, 30.55800, 9.21369E-003, 22.72060, 1.22293, 1.96306E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-001, Heating, 0.00000, 0.00000, 0.00000, 1.96306E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 22.72060, 1.22293, 1.96306E-002, 0.00000
 Zone Sizing Information, ZONE-AHU-002, Cooling, 9658.14697, 9658.14697, 0.87566, 0.87566, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 178.50029, 19.21424, 0.15422, 0.00000
 Zone Sizing Information, ZONE-AHU-002, Heating, 1573.55599, 1573.55599, 3.78516E-002, 0.15422, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 178.50029, 19.21424, 0.15422, 0.00000
 Zone Sizing Information, ZONE-VAV-105, Cooling, 4905.28385, 4905.28385, 0.48229, 0.48229, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 13:15:00, 36.83250, 9.21369E-003, 90.82175, 4.88846, 7.84700E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-105, Heating, 1777.84501, 1777.84501, 4.27650E-002, 7.84700E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 90.82175, 4.88846, 7.84700E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-003, Cooling, 2934.11847, 2934.11847, 0.28848, 0.28848, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 21:30:00, 26.19700, 9.21369E-003, 40.10895, 2.15886, 3.46541E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-003, Heating, 140.58170, 140.58170, 3.38178E-003, 3.46541E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 40.10895, 2.15886, 3.46541E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-112, Cooling, 2584.40942, 2584.40942, 0.23739, 0.23739, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 40.10895, 2.15886, 3.46541E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-112, Heating, 0.00000, 0.00000, 0.00000, 3.46541E-002, PASCO ANN HTG 99.6% CONDNS DB, , -14.00000, 1.13254E-003, 40.10895, 2.15886, 3.46541E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-002, Cooling, 594.18644, 594.18644, 5.34986E-002, 5.34986E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 14.75416, 0.79414, 1.27476E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-002, Heating, 118.13318, 118.13318, 2.84170E-003, 1.27476E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 14.75416, 0.79414, 1.27476E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-003, Cooling, 608.16545, 608.16545, 5.46471E-002, 5.46471E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 14.75416, 0.79414, 1.27476E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-003, Heating, 136.79662, 136.79662, 3.29064E-003, 1.27476E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 14.75416, 0.79414, 1.27476E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-104, Cooling, 886.28181, 886.28181, 8.08065E-002, 8.08065E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 20.43189, 1.09974, 1.76532E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-104, Heating, 132.52860, 132.52860, 3.18798E-003, 1.76532E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 20.43189, 1.09974, 1.76532E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-116, Cooling, 627.02997, 627.02997, 5.73742E-002, 5.73742E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 13.27449, 0.71450, 1.14692E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-116, Heating, 152.85943, 152.85943, 3.67699E-003, 1.14692E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 13.27449, 0.71450, 1.14692E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-108, Cooling, 3521.71966, 3521.71966, 0.31908, 0.31908, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 66.22438, 3.56451, 5.72179E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-108, Heating, 648.28908, 648.28908, 1.55945E-002, 5.72179E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 66.22438, 3.56451, 5.72179E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-002, Cooling, 4623.09128, 4623.09128, 0.45454, 0.45454, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 21:00:00, 26.99800, 9.21369E-003, 66.22438, 3.56451, 5.72179E-002, 0.00000
 Zone Sizing Information, ZONE-FCU-002, Heating, 644.17030, 644.17030, 1.54953E-002, 5.72179E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 66.22438, 3.56451, 5.72179E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-004, Cooling, 530.52785, 530.52785, 4.79856E-002, 4.79856E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 12.68126, 0.68257, 1.09566E-002, 0.00000
 Zone Sizing Information, ZONE-HTR-004, Heating, 82.78068, 82.78068, 1.99128E-003, 1.09566E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 12.68126, 0.68257, 1.09566E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-CORRIDOR, Cooling, 9035.33658, 9035.33658, 0.80637, 0.80637, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 224.87568, 12.10389, 0.19429, 0.00000
 Zone Sizing Information, ZONE-VAV-CORRIDOR, Heating, 714.61464, 714.61464, 1.71906E-002, 0.19429, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 224.87568, 12.10389, 0.19429, 0.00000
 Zone Sizing Information, ZONE-VAV-133, Cooling, 2052.76523, 2052.76523, 0.18123, 0.18123, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 51.43345, 2.76840, 4.44385E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-133, Heating, 102.80892, 102.80892, 2.47318E-003, 4.44385E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 06:00:00, -14.00000, 1.13254E-003, 51.43345, 2.76840, 4.44385E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-107, Cooling, 986.48525, 986.48525, 8.95866E-002, 8.95866E-002, PASCO ANN CLG .4% CONDNS DB=>MWB, 7/21 07:00:00, 21.30200, 9.21369E-003, 18.29029, 0.98447, 1.58028E-002, 0.00000
 Zone Sizing Information, ZONE-VAV-107, Heating, 221.39820, 221.39820, 5.32570E-003, 1.58028E-002, PASCO ANN HTG 99.6% CONDNS DB, 12/21 24:00:00, -14.00000, 1.13254E-003, 18.29029, 0.98447, 1.58028E-002, 0.00000
! <System Sizing Information>, System Name, Field Description, Value
 System Sizing Information, AHU-001, Calculated Cooling Design Air Flow Rate [m3/s], 6.19150
 System Sizing Information, AHU-001, User Cooling Design Air Flow Rate [m3/s], 6.19150
 System Sizing Information, AHU-001, Calculated Heating Design Air Flow Rate [m3/s], 1.09212
 System Sizing Information, AHU-001, User Heating Design Air Flow Rate [m3/s], 1.09212
 System Sizing Information, AHU-002, Calculated Cooling Design Air Flow Rate [m3/s], 0.87566
 System Sizing Information, AHU-002, User Cooling Design Air Flow Rate [m3/s], 0.87566
 System Sizing Information, AHU-002, Calculated Heating Design Air Flow Rate [m3/s], 0.15422
 System Sizing Information, AHU-002, User Heating Design Air Flow Rate [m3/s], 0.15422
 System Sizing Information, AHU-003, Calculated Cooling Design Air Flow Rate [m3/s], 1.26653
 System Sizing Information, AHU-003, User Cooling Design Air Flow Rate [m3/s], 1.26653
 System Sizing Information, AHU-003, Calculated Heating Design Air Flow Rate [m3/s], 0.21527
 System Sizing Information, AHU-003, User Heating Design Air Flow Rate [m3/s], 0.21527
 System Sizing Information, AHU-004, Calculated Cooling Design Air Flow Rate [m3/s], 0.68895
 System Sizing Information, AHU-004, User Cooling Design Air Flow Rate [m3/s], 0.68895
 System Sizing Information, AHU-004, Calculated Heating Design Air Flow Rate [m3/s], 0.13251
 System Sizing Information, AHU-004, User Heating Design Air Flow Rate [m3/s], 0.13251
 System Sizing Information, AHU-005, Calculated Cooling Design Air Flow Rate [m3/s], 0.48916
 System Sizing Information, AHU-005, User Cooling Design Air Flow Rate [m3/s], 0.48916
 System Sizing Information, AHU-005, Calculated Heating Design Air Flow Rate [m3/s], 8.76897E-002
 System Sizing Information, AHU-005, User Heating Design Air Flow Rate [m3/s], 8.76897E-002
 System Sizing Information, FCU-001, Calculated Cooling Design Air Flow Rate [m3/s], 4.75322E-002
 System Sizing Information, FCU-001, User Cooling Design Air Flow Rate [m3/s], 4.75322E-002
 System Sizing Information, FCU-001, Calculated Heating Design Air Flow Rate [m3/s], 1.96306E-002
 System Sizing Information, FCU-001, User Heating Design Air Flow Rate [m3/s], 1.96306E-002
 System Sizing Information, FCU-002, Calculated Cooling Design Air Flow Rate [m3/s], 0.45454
 System Sizing Information, FCU-002, User Cooling Design Air Flow Rate [m3/s], 0.45454
 System Sizing Information, FCU-002, Calculated Heating Design Air Flow Rate [m3/s], 5.72179E-002
 System Sizing Information, FCU-002, User Heating Design Air Flow Rate [m3/s], 5.72179E-002
 System Sizing Information, FCU-003, Calculated Cooling Design Air Flow Rate [m3/s], 0.28848
 System Sizing Information, FCU-003, User Cooling Design Air Flow Rate [m3/s], 0.28848
 System Sizing Information, FCU-003, Calculated Heating Design Air Flow Rate [m3/s], 3.46541E-002
 System Sizing Information, FCU-003, User Heating Design Air Flow Rate [m3/s], 3.46541E-002
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-143 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.14210
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-142 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.74859
 Component Sizing Information, ZoneHVAC:UnitHeater, ZONE-HTR-001 UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.04349E-002
 Component Sizing Information, Fan:ConstantVolume, ZONE-HTR-001 UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.04349E-002
 Component Sizing Information, Coil:Heating:Electric, ZONE-HTR-001 UNIT HEATER COIL, Design Size Nominal Capacity [W], 806.99107
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-136 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.13526
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-127B VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 1.19167
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-127A VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.80264
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-131 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 8.51418E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-129 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.20869
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-150 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.18897
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-123A VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.35204
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-123B VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.36062
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-AHU-005 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.48916
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-118 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.28689
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-120 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 7.06752E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-119 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 6.97926E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-RESTROOM VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 3.12850E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-AHU-004 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.68895
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-102 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.52956
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-FCU-001 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 4.75322E-002
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-AHU-002 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.87566
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.48229
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.38266
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 3.50305E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-105 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 0.14469
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-105 VAV BOX REHEAT COIL, Design Size Design Coil Load [W], 1612.46538
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-105 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 3.50305E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-105 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 30.50141
! <Water Heating Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W}
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-105 VAV BOX REHEAT COIL,1619.26
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-FCU-003 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.28848
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.23739
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.34332
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-112 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 7.12185E-002
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-112 VAV BOX REHEAT COIL, Design Size Design Coil Load [W], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-112 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 0.00000
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-112 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.00000
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-112 VAV BOX REHEAT COIL,0.00
 Component Sizing Information, ZoneHVAC:UnitHeater, ZONE-HTR-002 UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.27476E-002
 Component Sizing Information, Fan:ConstantVolume, ZONE-HTR-002 UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.27476E-002
 Component Sizing Information, Coil:Heating:Electric, ZONE-HTR-002 UNIT HEATER COIL, Design Size Nominal Capacity [W], 985.84823
 Component Sizing Information, ZoneHVAC:UnitHeater, ZONE-HTR-003 UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.27476E-002
 Component Sizing Information, Fan:ConstantVolume, ZONE-HTR-003 UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.27476E-002
 Component Sizing Information, Coil:Heating:Electric, ZONE-HTR-003 UNIT HEATER COIL, Design Size Nominal Capacity [W], 985.84823
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 8.08065E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.51379
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.21939E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-104 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.42420E-002
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-104 VAV BOX REHEAT COIL, Design Size Design Coil Load [W], 102.15926
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-104 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.21939E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-104 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 1.78886
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-104 VAV BOX REHEAT COIL,102.62
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 5.73742E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.47014
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 2.87292E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-116 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 1.72123E-002
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-116 VAV BOX REHEAT COIL, Design Size Design Coil Load [W], 132.24142
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-116 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 2.87292E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-116 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 2.40472
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-116 VAV BOX REHEAT COIL,132.82
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.31908
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.42173
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 1.15188E-005
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-108 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 9.57247E-002
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-108 VAV BOX REHEAT COIL, Design Size Design Coil Load [W], 530.21259
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-108 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 1.15188E-005
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-108 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 9.41716
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-108 VAV BOX REHEAT COIL,532.56
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-FCU-002 DIRECT AIR, Design Size Maximum Air Flow Rate [m3/s], 0.45454
 Component Sizing Information, ZoneHVAC:UnitHeater, ZONE-HTR-004 UNIT HEATER, Design Size Maximum Supply Air Flow Rate [m3/s], 1.09566E-002
 Component Sizing Information, Fan:ConstantVolume, ZONE-HTR-004 UNIT HEATERFAN, Design Size Maximum Flow Rate [m3/s], 1.09566E-002
 Component Sizing Information, Coil:Heating:Electric, ZONE-HTR-004 UNIT HEATER COIL, Design Size Nominal Capacity [W], 847.34063
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-CORRIDOR VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.80637
 Component Sizing Information, AirTerminal:SingleDuct:Uncontrolled, ZONE-VAV-133 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 0.18123
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Maximum Air Flow Rate [m3/s], 8.95866E-002
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Maximum Flow per Zone Floor Area during Reheat [m3/s-m2], 2.03200E-003
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Maximum Flow Fraction during Reheat [], 0.41486
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Maximum Reheat Water Flow Rate [m3/s], 4.10378E-006
 Component Sizing Information, AirTerminal:SingleDuct:VAV:Reheat, ZONE-VAV-107 VAV BOX COMPONENT, Design Size Reheat Coil Sizing Air Volume Flow Rate [m3/s], 2.68760E-002
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-107 VAV BOX REHEAT COIL, Design Size Design Coil Load [W], 188.89802
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-107 VAV BOX REHEAT COIL, Design Size Maximum Water Flow Rate [m3/s], 4.10378E-006
 Component Sizing Information, Coil:Heating:Water, ZONE-VAV-107 VAV BOX REHEAT COIL, Design Size U-Factor Times Area Value [W/K], 3.41012
Water Heating Coil Capacity Information,Coil:Heating:Water,ZONE-VAV-107 VAV BOX REHEAT COIL,189.73
 Component Sizing Information, Branch, AHU-001 AIR LOOP MAIN BRANCH, Maximum Flow Rate [m3/s], 6.19150
 Component Sizing Information, AirLoopHVAC, AHU-001, Design Supply Air Flow Rate [m3/s], 6.19150
 Component Sizing Information, Branch, AHU-002 AIR LOOP MAIN BRANCH, Maximum Flow Rate [m3/s], 0.87566
 Component Sizing Information, AirLoopHVAC, AHU-002, Design Supply Air Flow Rate [m3/s], 0.87566
 Component Sizing Information, Branch, AHU-003 AIR LOOP MAIN BRANCH, Maximum Flow Rate [m3/s], 1.26653
 Component Sizing Information, AirLoopHVAC, AHU-003, Design Supply Air Flow Rate [m3/s], 1.26653
 Component Sizing Information, Branch, AHU-004 AIR LOOP MAIN BRANCH, Maximum Flow Rate [m3/s], 0.68895
 Component Sizing Information, AirLoopHVAC, AHU-004, Design Supply Air Flow Rate [m3/s], 0.68895
 Component Sizing Information, Branch, AHU-005 AIR LOOP MAIN BRANCH, Maximum Flow Rate [m3/s], 0.48916
 Component Sizing Information, AirLoopHVAC, AHU-005, Design Supply Air Flow Rate [m3/s], 0.48916
 Component Sizing Information, Branch, FCU-001 AIR LOOP BRANCH, Maximum Flow Rate [m3/s], 4.75322E-002
 Component Sizing Information, AirLoopHVAC, FCU-001, Design Supply Air Flow Rate [m3/s], 4.75322E-002
 Component Sizing Information, Branch, FCU-002 AIR LOOP BRANCH, Maximum Flow Rate [m3/s], 0.45454
 Component Sizing Information, AirLoopHVAC, FCU-002, Design Supply Air Flow Rate [m3/s], 0.45454
 Component Sizing Information, Branch, FCU-003 AIR LOOP BRANCH, Maximum Flow Rate [m3/s], 0.28848
 Component Sizing Information, AirLoopHVAC, FCU-003, Design Supply Air Flow Rate [m3/s], 0.28848
 Component Sizing Information, Controller:OutdoorAir, AHU-001 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 6.19150
 Component Sizing Information, Controller:OutdoorAir, AHU-001 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.08427
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AHU-001 OA HEAT RECOVERY, Design Size Nominal Supply Air Flow Rate [m3/s], 1.08427
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Water Flow Rate [m3/s], 2.12472E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, User-Specified Design Water Flow Rate [m3/s], 4.11000E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Air Flow Rate [m3/s], 4.88975
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Inlet Air Temperature [C], 22.32969
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Inlet Water Temperature [C], 6.44000
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Outlet Air Temperature [C], 12.50000
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, User-Specified Design Outlet Air Temperature [C], 12.70000
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Inlet Air Humidity Ratio, 8.82793E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-001 COOLC, Design Size Design Outlet Air Humidity Ratio, 8.24628E-003
! <Water Cooling Coil Capacity Information>,Component Type,Name,Nominal Total Capacity {W},Nominal Sensible Capacity {W},Nominal Latent Capacity {W},Nominal Sensible Heat Ratio, Nominal Coil UA Value {W/C}, Nominal Coil Surface Area {m2}
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AHU-001 COOLC,97017.07,69652.00,27365.07,0.72,7909.83,80.23
 Component Sizing Information, Coil:Heating:Water, AHU-001 HEATC, Design Size Design Coil Load [W], 40652.31122
 Component Sizing Information, Coil:Heating:Water, AHU-001 HEATC, Design Size Maximum Water Flow Rate [m3/s], 8.83164E-004
 Component Sizing Information, Coil:Heating:Water, AHU-001 HEATC, Design Size U-Factor Times Area Value [W/K], 610.30269
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU-001 HEATC,31889.12
 Component Sizing Information, Fan:VariableVolume, AHU-001 FAN, Design Size Maximum Flow Rate [m3/s], 6.19150
 Component Sizing Information, Fan:VariableVolume, AHU-001 FAN, User-Specified Maximum Flow Rate [m3/s], 7.40000
 Component Sizing Information, Controller:WaterCoil, AHU-001 HEATC CONTROLLER, Maximum Actuated Flow [m3/s], 8.83164E-004
 Component Sizing Information, Controller:OutdoorAir, AHU-002 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.87566
 Component Sizing Information, Controller:OutdoorAir, AHU-002 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.15422
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Coil Load [W], 12034.56598
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Water Flow Rate [m3/s], 3.84836E-004
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Air Flow Rate [m3/s], 0.87566
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Inlet Air Temperature [C], 21.22949
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Inlet Water Temperature [C], 6.44000
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Outlet Air Temperature [C], 12.50000
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Inlet Air Humidity Ratio, 8.89875E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-002 COOLC, Design Size Design Outlet Air Humidity Ratio, 8.24628E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AHU-002 COOLC,18369.37,13968.95,4400.43,0.76,3420.89,34.70
 Component Sizing Information, Coil:Heating:Water, AHU-002 HEATC, Design Size Design Coil Load [W], 5780.40721
 Component Sizing Information, Coil:Heating:Water, AHU-002 HEATC, Design Size Maximum Water Flow Rate [m3/s], 1.25578E-004
 Component Sizing Information, Coil:Heating:Water, AHU-002 HEATC, Design Size U-Factor Times Area Value [W/K], 86.71035
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU-002 HEATC,4529.05
 Component Sizing Information, Fan:VariableVolume, AHU-002 FAN, Design Size Maximum Flow Rate [m3/s], 0.87566
 Component Sizing Information, Controller:WaterCoil, AHU-002 COOLC CONTROLLER, Maximum Actuated Flow [m3/s], 3.84836E-004
 Component Sizing Information, Controller:WaterCoil, AHU-002 HEATC CONTROLLER, Maximum Actuated Flow [m3/s], 1.25578E-004
 Component Sizing Information, Controller:OutdoorAir, AHU-003 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 1.26653
 Component Sizing Information, Controller:OutdoorAir, AHU-003 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.21527
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AHU-003 OA HEAT RECOVERY, Design Size Nominal Supply Air Flow Rate [m3/s], 0.21527
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Coil Load [W], 18292.50210
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Water Flow Rate [m3/s], 5.84950E-004
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Air Flow Rate [m3/s], 1.26653
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Inlet Air Temperature [C], 22.19572
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Inlet Water Temperature [C], 6.44000
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Outlet Air Temperature [C], 12.50000
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Inlet Air Humidity Ratio, 8.74278E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-003 COOLC, Design Size Design Outlet Air Humidity Ratio, 8.24628E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AHU-003 COOLC,27106.97,20382.76,6724.21,0.75,4731.39,47.99
 Component Sizing Information, Coil:Heating:Water, AHU-003 HEATC, Design Size Design Coil Load [W], 8085.72343
 Component Sizing Information, Coil:Heating:Water, AHU-003 HEATC, Design Size Maximum Water Flow Rate [m3/s], 1.75661E-004
 Component Sizing Information, Coil:Heating:Water, AHU-003 HEATC, Design Size U-Factor Times Area Value [W/K], 121.88668
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU-003 HEATC,6380.90
 Component Sizing Information, Fan:VariableVolume, AHU-003 FAN, Design Size Maximum Flow Rate [m3/s], 1.26653
 Component Sizing Information, Controller:WaterCoil, AHU-003 COOLC CONTROLLER, Maximum Actuated Flow [m3/s], 5.84950E-004
 Component Sizing Information, Controller:WaterCoil, AHU-003 HEATC CONTROLLER, Maximum Actuated Flow [m3/s], 1.75661E-004
 Component Sizing Information, Controller:OutdoorAir, AHU-004 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.68895
 Component Sizing Information, Controller:OutdoorAir, AHU-004 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 0.13251
 Component Sizing Information, HeatExchanger:AirToAir:SensibleAndLatent, AHU-004 OA HEAT RECOVERY, Design Size Nominal Supply Air Flow Rate [m3/s], 0.13251
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Coil Load [W], 9223.66881
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Water Flow Rate [m3/s], 2.94951E-004
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Air Flow Rate [m3/s], 0.68895
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Inlet Air Temperature [C], 21.22537
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Inlet Water Temperature [C], 6.44000
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Outlet Air Temperature [C], 12.50000
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Inlet Air Humidity Ratio, 8.78235E-003
 Component Sizing Information, Coil:Cooling:Water, AHU-004 COOLC, Design Size Design Outlet Air Humidity Ratio, 8.24628E-003
Water Cooling Coil Capacity Information,Coil:Cooling:Water,AHU-004 COOLC,14243.95,10911.97,3331.97,0.77,2709.00,27.48
 Component Sizing Information, Coil:Heating:Water, AHU-004 HEATC, Design Size Design Coil Load [W], 4941.43299
 Component Sizing Information, Coil:Heating:Water, AHU-004 HEATC, Design Size Maximum Water Flow Rate [m3/s], 1.07352E-004
 Component Sizing Information, Coil:Heating:Water, AHU-004 HEATC, Design Size U-Factor Times Area Value [W/K], 73.16566
Water Heating Coil Capacity Information,Coil:Heating:Water,AHU-004 HEATC,3798.85
 Component Sizing Information, Fan:VariableVolume, AHU-004 FAN, Design Size Maximum Flow Rate [m3/s], 0.68895
 Component Sizing Information, Controller:WaterCoil, AHU-004 COOLC CONTROLLER, Maximum Actuated Flow [m3/s], 2.94951E-004
 Component Sizing Information, Controller:WaterCoil, AHU-004 HEATC CONTROLLER, Maximum Actuated Flow [m3/s], 1.07352E-004
 Component Sizing Information, Controller:OutdoorAir, AHU-005 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.48916
 Component Sizing Information, Controller:OutdoorAir, AHU-005 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 8.76897E-002
 Component Sizing Information, Fan:VariableVolume, AHU-005 FAN, Design Size Maximum Flow Rate [m3/s], 0.48916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, AHU-005 COOLC DXCOIL, Design Size Rated Air Flow Rate [m3/s], 0.48916
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, AHU-005 COOLC DXCOIL, Design Size Gross Rated Total Cooling Capacity [W], 8097.39177
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, AHU-005 COOLC DXCOIL, Design Size Gross Rated Sensible Heat Ratio, 0.79866
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, AHU-005 COOLC DXCOIL, 7714.0, 2.61, 8.92, 9.35, 8.94
 Component Sizing Information, Controller:OutdoorAir, FCU-001 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 4.75322E-002
 Component Sizing Information, Controller:OutdoorAir, FCU-001 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 1.96306E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-001 COOLC, Design Size Rated Air Flow Rate [m3/s], 4.75322E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-001 COOLC, Design Size Gross Rated Total Cooling Capacity [W], 989.63893
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-001 COOLC, Design Size Gross Rated Sensible Heat Ratio, 0.72331
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, FCU-001 COOLC, 952.3, 2.71, 9.25, 9.72, 9.45
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supply Air Flow Rate [m3/s], 4.75322E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supply Air Flow Rate During Heating Operation [m3/s], 4.75322E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 4.75322E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 4.75322E-002
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Nominal Heating Capacity [W], 989.63893
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Nominal Cooling Capacity [W], 989.63893
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Supplemental Heating Coil Nominal Capacity [W], 1262.28267
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-001 HEATPUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, FCU-001 FAN, Design Size Maximum Flow Rate [m3/s], 4.75322E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-001 HEATC, Design Size Rated Air Flow Rate [m3/s], 4.75322E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-001 HEATC, Design Size Gross Rated Heating Capacity [W], 989.63893
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, FCU-001 HEATC, 1027.6, 568.1, 6.72, 4
 Component Sizing Information, Coil:Heating:Electric, FCU-001 HEAT PUMP DX SUPP HEATING COIL, Design Size Nominal Capacity [W], 1262.28267
 Component Sizing Information, Controller:OutdoorAir, FCU-002 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.45454
 Component Sizing Information, Controller:OutdoorAir, FCU-002 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 5.72179E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-002 COOLC, Design Size Rated Air Flow Rate [m3/s], 0.45454
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-002 COOLC, Design Size Gross Rated Total Cooling Capacity [W], 7524.30899
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-002 COOLC, Design Size Gross Rated Sensible Heat Ratio, 0.79866
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, FCU-002 COOLC, 7168.1, 2.61, 8.92, 9.35, 8.94
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supply Air Flow Rate [m3/s], 0.45454
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.45454
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.45454
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.45454
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Nominal Heating Capacity [W], 7524.30899
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Nominal Cooling Capacity [W], 7524.30899
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Supplemental Heating Coil Nominal Capacity [W], 3679.21150
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-002 HEATPUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, FCU-002 FAN, Design Size Maximum Flow Rate [m3/s], 0.45454
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-002 HEATC, Design Size Rated Air Flow Rate [m3/s], 0.45454
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-002 HEATC, Design Size Gross Rated Heating Capacity [W], 7524.30899
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, FCU-002 HEATC, 7884.9, 4391.4, 6.73, 4
 Component Sizing Information, Coil:Heating:Electric, FCU-002 HEAT PUMP DX SUPP HEATING COIL, Design Size Nominal Capacity [W], 3679.21150
 Component Sizing Information, Controller:OutdoorAir, FCU-003 OA CONTROLLER, Maximum Outdoor Air Flow Rate [m3/s], 0.28848
 Component Sizing Information, Controller:OutdoorAir, FCU-003 OA CONTROLLER, Minimum Outdoor Air Flow Rate [m3/s], 3.46541E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-003 COOLC, Design Size Rated Air Flow Rate [m3/s], 0.28848
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-003 COOLC, Design Size Gross Rated Total Cooling Capacity [W], 4775.42239
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, FCU-003 COOLC, Design Size Gross Rated Sensible Heat Ratio, 0.79866
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, FCU-003 COOLC, 4549.3, 2.61, 8.92, 9.35, 8.94
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supply Air Flow Rate [m3/s], 0.28848
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supply Air Flow Rate During Heating Operation [m3/s], 0.28848
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supply Air Flow Rate During Cooling Operation [m3/s], 0.28848
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supply Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.28848
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Nominal Heating Capacity [W], 4775.42239
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Nominal Cooling Capacity [W], 4775.42239
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Maximum Supply Air Temperature from Supplemental Heater [C], 40.00000
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Supplemental Heating Coil Nominal Capacity [W], 2228.32300
 Component Sizing Information, AirLoopHVAC:UnitaryHeatPump:AirToAir, FCU-003 HEATPUMP, Fraction of Supply Air Flow That Goes Through the Controlling Zone, 1.00000
 Component Sizing Information, Fan:OnOff, FCU-003 FAN, Design Size Maximum Flow Rate [m3/s], 0.28848
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-003 HEATC, Design Size Rated Air Flow Rate [m3/s], 0.28848
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, FCU-003 HEATC, Design Size Gross Rated Heating Capacity [W], 4775.42239
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, FCU-003 HEATC, 5004.3, 2787.1, 6.72, 4
 Component Sizing Information, Coil:Heating:Electric, FCU-003 HEAT PUMP DX SUPP HEATING COIL, Design Size Nominal Capacity [W], 2228.32300
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 PUMP SECONDARY, Rated Flow Rate [m3/s], 5.37474E-003
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 PUMP SECONDARY, Rated Power Consumption [W], 1028.12002
 Component Sizing Information, PlantLoop, HEATSYS1, Maximum Loop Flow Rate [m3/s], 1.34750E-003
 Component Sizing Information, PlantLoop, HEATSYS1, Plant Loop Volume [m3], 1.51594
 Component Sizing Information, Pump:VariableSpeed, HEATSYS1 PUMP, Rated Flow Rate [m3/s], 1.34750E-003
 Component Sizing Information, Pump:VariableSpeed, HEATSYS1 PUMP, Rated Power Consumption [W], 344.26906
 Component Sizing Information, Boiler:HotWater, HEATSYS1 BOILER, Design Size Nominal Capacity [W], 62257.05900
 Component Sizing Information, Boiler:HotWater, HEATSYS1 BOILER, Design Size Design Water Flow Rate [m3/s], 1.34750E-003
 Component Sizing Information, PlantLoop, COOLSYS1, Maximum Loop Flow Rate [m3/s], 5.37474E-003
 Component Sizing Information, PlantLoop, COOLSYS1, Plant Loop Volume [m3], 6.04658
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 CHILLER1 PUMP, Rated Flow Rate [m3/s], 5.37474E-003
 Component Sizing Information, Pump:VariableSpeed, COOLSYS1 CHILLER1 PUMP, Rated Power Consumption [W], 1028.12002
 Component Sizing Information, DistrictCooling, DISTRICT COOLING, Design Size Nominal Capacity [W], 168075.48410
 Component Sizing Information, DistrictCooling, DISTRICT COOLING, User-Specified Nominal Capacity [W], 100000000.00000
! <Zone/Shading Surfaces>,<Zone Name>/#Shading Surfaces,# Surfaces
! <HeatTransfer/Shading/Frame/Divider_Surface>,Surface Name,Surface Class,Base Surface,Heat Transfer Algorithm,Construction/Transmittance Schedule,Nominal U (w/o film coefs)/Min Schedule Value,Nominal U (with film coefs)/Max Schedule Value,Solar Diffusing,Area (Net),Area (Gross),Area (Sunlit Calc),Azimuth,Tilt,~Width,~Height,Reveal,<ExtBoundCondition>,<ExtConvCoeffCalc>,<IntConvCoeffCalc>,<SunExposure>,<WindExposure>,ViewFactorToGround,ViewFactorToSky,ViewFactorToGround-IR,ViewFactorToSky-IR,#Sides
! <Units>,,,,,,{W/m2-K}/{},{W/m2-K}/{},{},{m2},{m2},{m2},{deg},{deg},{m},{m},{m},,,,,,,,,,
Zone_Surfaces,ZONE-VAV-143,    9
HeatTransfer_Surface,5329F0,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.08,12.08,12.08,0.00,90.00,3.30,3.66,0.00,D9F61B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,892F39,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,9.10,12.08,9.10,180.00,90.00,3.30,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7D8686,Window,892F39,Window5 Detailed Fenestration,,N/A,3.045,No,2.97,2.97,2.97,180.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,306A57,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,8.55,11.52,8.55,270.00,90.00,3.15,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,AB6E80,Window,306A57,Window5 Detailed Fenestration,,N/A,3.045,No,2.97,2.97,2.97,270.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,85934B,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.52,11.52,11.52,90.00,90.00,3.15,3.66,0.00,9D8E82,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,859248,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,10.40,10.40,10.40,0.00,180.00,3.30,3.15,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,E3B375,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,10.40,10.40,10.40,180.00,0.00,3.30,3.15,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-143 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,21.00,21.00,21.00,0.00,90.00,21.00,1.00,0.00,ZONE-VAV-143 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-142,   15
HeatTransfer_Surface,49D1A0,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.08,12.08,12.08,0.00,90.00,3.30,3.66,0.00,480A1A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,F4C73D,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,22.12,36.33,22.12,270.00,90.00,9.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E29229,Window,F4C73D,Window5 Detailed Fenestration,,N/A,3.045,No,14.21,14.21,14.21,270.00,90.00,9.32,1.52,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,D61EB3,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,36.33,36.33,36.33,90.00,90.00,9.93,3.66,0.00,28D4F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,4934A1,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.08,12.08,12.08,180.00,90.00,3.30,3.66,0.00,4934A1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,D9F61B,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.08,12.08,12.08,180.00,90.00,3.30,3.66,0.00,5329F0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,330246,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,23.41,23.41,23.41,90.00,90.00,6.40,3.66,0.00,E96B38,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,684101,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,14.59,23.41,14.59,270.00,90.00,6.40,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C906BE,Window,684101,Window5 Detailed Fenestration,,N/A,3.045,No,8.83,8.83,8.83,270.00,90.00,5.79,1.52,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,B95318,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.08,12.08,12.08,0.00,90.00,3.30,3.66,0.00,B95318,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,1EA868,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,21.14,21.14,21.14,0.00,180.00,3.30,6.40,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,7A29A9,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,32.79,32.79,32.79,0.00,180.00,3.30,9.93,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,E445B3,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,32.79,32.79,32.79,180.00,0.00,3.30,9.93,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,EA85FB,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,21.14,21.14,21.14,180.00,0.00,3.30,6.40,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-142 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,108.00,108.00,108.00,0.00,90.00,108.00,1.00,0.00,ZONE-VAV-142 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-HTR-001,    8
HeatTransfer_Surface,EF17CF,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,8.73,13.38,8.73,270.00,90.00,3.66,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,33A36A,Window,EF17CF,Window5 Detailed Fenestration,,N/A,3.045,No,4.65,4.65,4.65,270.00,90.00,3.05,1.52,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,90D244,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.08,12.08,12.08,0.00,90.00,3.30,3.66,0.00,90D244,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C0FEBB,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.08,12.08,12.08,180.00,90.00,3.30,3.66,0.00,C0FEBB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,521B7E,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,521B7E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,8C9FFC,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,12.08,12.08,12.08,0.00,180.00,3.30,3.66,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,E7AC3C,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,12.08,12.08,12.08,180.00,0.00,3.30,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-HTR-001 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,4.00,4.00,4.00,0.00,90.00,4.00,1.00,0.00,ZONE-HTR-001 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-136,    9
HeatTransfer_Surface,90C1F9,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,9.10,12.08,9.10,0.00,90.00,3.30,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,78FC5C,Window,90C1F9,Window5 Detailed Fenestration,,N/A,3.045,No,2.97,2.97,2.97,0.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,480A1A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.08,12.08,12.08,180.00,90.00,3.30,3.66,0.00,49D1A0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E297C6,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,82DF02,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,733EC4,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,9.29,12.26,9.29,270.00,90.00,3.35,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,BC6D57,Window,733EC4,Window5 Detailed Fenestration,,N/A,3.045,No,2.97,2.97,2.97,270.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,5A08A4,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,11.07,11.07,11.07,0.00,180.00,3.30,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,52716F,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,11.07,11.07,11.07,180.00,0.00,3.30,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-136 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,22.00,22.00,22.00,0.00,90.00,22.00,1.00,0.00,ZONE-VAV-136 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-127B,   12
HeatTransfer_Surface,F54B0E,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,57.41,57.41,57.41,0.00,90.00,15.70,3.66,0.00,EF5E5E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E45C0B,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.38,13.38,13.38,270.00,90.00,3.66,3.66,0.00,E45C0B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,635A3D,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,46.82,76.55,46.82,180.00,90.00,20.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,EBF00E,Window,635A3D,Window5 Detailed Fenestration,,N/A,3.045,No,29.73,29.73,29.73,180.00,90.00,12.19,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,DB2F5E,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,34.93,34.93,34.93,90.00,90.00,9.55,3.66,0.00,9637F6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E96B38,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,23.41,23.41,23.41,270.00,90.00,6.40,3.66,0.00,330246,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9D8E82,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.52,11.52,11.52,270.00,90.00,3.15,3.66,0.00,85934B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,4F5918,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,19.14,19.14,19.14,0.00,90.00,5.23,3.66,0.00,CD220A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,6650B6,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,41CB0D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,274C9F,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,276.44,276.44,276.44,0.00,180.00,20.93,13.21,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,B10E1D,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,276.44,276.44,276.44,180.00,0.00,20.93,13.21,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-127B INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,392.00,392.00,392.00,0.00,90.00,392.00,1.00,0.00,ZONE-VAV-127B INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-127A,   14
HeatTransfer_Surface,CD220A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,19.14,19.14,19.14,180.00,90.00,5.23,3.66,0.00,4F5918,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,2E0515,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,24.34,24.34,24.34,90.00,90.00,6.65,3.66,0.00,E35167 1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,82DF02,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,E297C6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,AB2C94,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,57.41,57.41,57.41,180.00,90.00,15.70,3.66,0.00,233F0C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9981B3,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,46.82,76.55,46.82,0.00,90.00,20.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,86812D,Window,9981B3,Window5 Detailed Fenestration,,N/A,3.045,No,29.73,29.73,29.73,0.00,90.00,12.19,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,5B24F3,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,BABCA7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,65C33A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,BC07BD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,28D4F4,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,36.33,36.33,36.33,270.00,90.00,9.93,3.66,0.00,D61EB3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,881D78,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,17.14,17.14,17.14,0.00,180.00,5.23,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,16A946,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,209.46,209.46,209.46,0.00,180.00,20.93,10.01,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,15DF76,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,209.46,209.46,209.46,0.00,0.00,20.93,10.01,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,86AD10,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,17.14,17.14,17.14,0.00,0.00,5.23,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-127A INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,365.00,365.00,365.00,0.00,90.00,365.00,1.00,0.00,ZONE-VAV-127A INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-131,    7
HeatTransfer_Surface,C98507,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,14.12,14.12,14.12,0.00,90.00,3.86,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer_Surface,BC07BD,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,65C33A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9C8D83,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,3C0B1E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,49EBF1,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,14.12,14.12,14.12,180.00,90.00,3.86,3.66,0.00,9C3415,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,3ADC24,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,12.94,12.94,12.94,0.00,180.00,3.86,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,176AFD,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,12.94,12.94,12.94,180.00,0.00,3.86,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-131 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,26.00,26.00,26.00,0.00,90.00,26.00,1.00,0.00,ZONE-VAV-131 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-129,    9
HeatTransfer_Surface,E35167,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,80447C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,EFD467,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,14.12,14.12,14.12,180.00,90.00,3.86,3.66,0.00,A7B143,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,AEF73D,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,AEF73D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E35167 1,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,24.34,24.34,24.34,270.00,90.00,6.65,3.66,0.00,2E0515,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9C3415,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,14.12,14.12,14.12,0.00,90.00,3.86,3.66,0.00,49EBF1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,D5B3E4,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,24.34,24.34,24.34,90.00,90.00,6.65,3.66,0.00,D85EFB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C41D2A,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,38.34,38.34,38.34,0.00,180.00,3.86,9.93,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,85F9F8,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,38.34,38.34,38.34,180.00,0.00,3.86,9.93,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-129 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,77.00,77.00,77.00,0.00,90.00,77.00,1.00,0.00,ZONE-VAV-129 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-150,   13
HeatTransfer_Surface,E216E1,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,8.55,11.52,8.55,90.00,90.00,3.15,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
HeatTransfer_Surface,SUB SURFACE 1,Window,E216E1,Window5 Detailed Fenestration,,N/A,3.045,No,2.97,2.97,2.97,90.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer_Surface,60A522,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,23.41,23.41,23.41,90.00,90.00,6.40,3.66,0.00,A0B4CB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,DB36E1,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.15,14.12,11.15,180.00,90.00,3.86,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,SUB SURFACE 2,Window,DB36E1,Window5 Detailed Fenestration,,N/A,3.045,No,2.97,2.97,2.97,180.00,90.00,1.22,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9637F6,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,34.93,34.93,34.93,270.00,90.00,9.55,3.66,0.00,DB2F5E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E68E6E,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,7.06,7.06,7.06,0.00,90.00,1.93,3.66,0.00,61A643,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E65CC2,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,7.06,7.06,7.06,0.00,90.00,1.93,3.66,0.00,5FED71,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7C2DB1,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,12.36,12.36,12.36,0.00,180.00,1.93,6.40,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,6B588F,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,12.16,12.16,12.16,0.00,180.00,3.86,3.15,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,512EA5,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,12.16,12.16,12.16,180.00,0.00,3.86,3.15,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,666EEF,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,12.36,12.36,12.36,180.00,0.00,1.93,6.40,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-150 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,49.00,49.00,49.00,0.00,90.00,49.00,1.00,0.00,ZONE-VAV-150 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-123A,    9
HeatTransfer_Surface,E43ECA,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,17.84,17.84,17.84,0.00,90.00,4.88,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer_Surface,D9B477,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer_Surface,FD8B18,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,48.87,48.87,48.87,90.00,90.00,13.36,3.66,0.00,94ED48,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C8CBF8,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.84,17.84,17.84,180.00,90.00,4.88,3.66,0.00,C8CBF8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,3C0B1E,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,9C8D83,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,D85EFB,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,24.34,24.34,24.34,270.00,90.00,6.65,3.66,0.00,D5B3E4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E9F1CE,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,65.16,65.16,65.16,0.00,180.00,4.88,13.36,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,3E6305,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,65.16,65.16,65.16,180.00,0.00,4.88,13.36,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-123A INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,130.00,130.00,130.00,0.00,90.00,130.00,1.00,0.00,ZONE-VAV-123A INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-123B,    8
HeatTransfer_Surface,9F2C07,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,18.77,18.77,18.77,0.00,90.00,5.13,3.66,0.00,9F2C07,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,94ED48,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,48.87,48.87,48.87,270.00,90.00,13.36,3.66,0.00,FD8B18,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,966EE3,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,36.60,36.60,36.60,90.00,90.00,10.01,3.66,0.00,AD3EDC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,F37653,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,18.77,18.77,18.77,180.00,90.00,5.13,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer_Surface,71E54C,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,E8F883,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,985883,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,68.55,68.55,68.55,0.00,180.00,5.13,13.36,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,7C7576,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,68.55,68.55,68.55,180.00,0.00,5.13,13.36,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-123B INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,137.00,137.00,137.00,0.00,90.00,137.00,1.00,0.00,ZONE-VAV-123B INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-AHU-005,   14
HeatTransfer_Surface,DBA231,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,12.54,12.54,12.54,90.00,90.00,3.43,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer_Surface,572689,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,98370D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,B76153,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,45323F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7F8356,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,24.81,24.81,24.81,270.00,90.00,6.78,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.58,0.42,4
HeatTransfer_Surface,7DD26E,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,7.34,7.34,7.34,180.00,90.00,2.01,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer_Surface,F1CECA,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,60.39,60.39,60.39,0.00,90.00,16.51,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,810689,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,810689,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E57E90,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,E57E90,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,AC467B,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,18.77,18.77,18.77,180.00,90.00,5.13,3.66,0.00,AC467B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C96E03,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,10.71,10.71,10.71,0.00,180.00,3.12,3.43,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,193048,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,90.78,90.78,90.78,0.00,180.00,13.39,6.78,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,484644,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,90.78,90.78,90.78,180.00,0.00,13.39,6.78,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,2D01E7,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,10.71,10.71,10.71,180.00,0.00,3.12,3.43,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-AHU-005 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,203.00,203.00,203.00,0.00,90.00,203.00,1.00,0.00,ZONE-AHU-005 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-118,    8
HeatTransfer_Surface,AD3EDC,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,36.60,36.60,36.60,270.00,90.00,10.01,3.66,0.00,966EE3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,D0799A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,36.60,36.60,36.60,90.00,90.00,10.01,3.66,0.00,D0799A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,3C9AAC,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,7380DB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,EEFE64,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,22.85,22.85,22.85,180.00,90.00,6.25,3.66,0.00,BB7D9D,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,289680,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,12BEFE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9E2A14,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,62.53,62.53,62.53,0.00,180.00,6.25,10.01,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,8C557E,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,62.53,62.53,62.53,180.00,0.00,6.25,10.01,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-118 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,125.00,125.00,125.00,0.00,90.00,125.00,1.00,0.00,ZONE-VAV-118 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-120,    7
HeatTransfer_Surface,12BEFE,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,289680,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,B151DC,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,DCB2DA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E8F883,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,71E54C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,5D788B,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,5D788B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,622CD2,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,10.47,10.47,10.47,0.00,180.00,3.12,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,E14A94,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,10.47,10.47,10.47,180.00,0.00,3.12,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-120 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,21.00,21.00,21.00,0.00,90.00,21.00,1.00,0.00,ZONE-VAV-120 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-119,    7
HeatTransfer_Surface,373255,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,373255,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,70D914,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,70D914,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7380DB,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,3C9AAC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,DCB2DA,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,B151DC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,5E61F0,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,10.47,10.47,10.47,0.00,180.00,3.12,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,A8A1BD,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,10.47,10.47,10.47,180.00,0.00,3.12,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-119 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,21.00,21.00,21.00,0.00,90.00,21.00,1.00,0.00,ZONE-VAV-119 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-RESTROOM,    7
HeatTransfer_Surface,45323F,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,B76153,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,6674C1,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,12.26,12.26,12.26,90.00,90.00,3.35,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.62,0.38,4
HeatTransfer_Surface,98370D,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.43,11.43,11.43,0.00,90.00,3.12,3.66,0.00,572689,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,4D5491,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.43,11.43,11.43,180.00,90.00,3.12,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer_Surface,75AEE2,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,10.47,10.47,10.47,0.00,180.00,3.12,3.35,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,E61CB7,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,10.47,10.47,10.47,180.00,0.00,3.12,3.35,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-RESTROOM INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,21.00,21.00,21.00,0.00,90.00,21.00,1.00,0.00,ZONE-VAV-RESTROOM INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-AHU-004,   10
HeatTransfer_Surface,BD3890,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,18.16,18.16,18.16,270.00,90.00,4.97,3.66,0.00,37E38F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,D7B866,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,36.33,36.33,36.33,90.00,90.00,9.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9647A9,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,22.44,22.44,22.44,180.00,90.00,6.13,3.66,0.00,9647A9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,725AEB,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,56.49,56.49,56.49,0.00,90.00,15.44,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,4EECD4,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.68,12.68,12.68,180.00,90.00,3.47,3.66,0.00,411D93,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,8D107B,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,21.37,21.37,21.37,180.00,90.00,5.84,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer_Surface,382E4E,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,18.16,18.16,18.16,270.00,90.00,4.97,3.66,0.00,235FEE,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,AD9FC0,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,153.37,153.37,153.37,0.00,180.00,15.44,9.93,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,9D1F0B,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,153.37,153.37,153.37,180.00,0.00,15.44,9.93,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-AHU-004 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,307.00,307.00,307.00,0.00,90.00,307.00,1.00,0.00,ZONE-AHU-004 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-102,   18
HeatTransfer_Surface,E7C1F5,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,9.10,22.85,9.10,180.00,90.00,6.25,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,BC1285,Window,E7C1F5,Window5 Detailed Fenestration,,N/A,3.045,No,13.75,13.75,13.75,180.00,90.00,5.64,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,6B550A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,6B550A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,AEF218,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,5.85,5.85,5.85,270.00,90.00,1.60,3.66,0.00,B6AA34,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,12D00F,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,22.85,22.85,22.85,0.00,90.00,6.25,3.66,0.00,7336D1,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,682AE4,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,5.85,5.85,5.85,90.00,90.00,1.60,3.66,0.00,B28752,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9B07E3,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,9B07E3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,16CCC8,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,32.42,32.42,32.42,0.00,90.00,8.86,3.66,0.00,9228AB,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,A0B4CB,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,23.41,23.41,23.41,270.00,90.00,6.40,3.66,0.00,60A522,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,22681C,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,22681C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,562566,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer_Surface,BE17CF,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,5.85,5.85,5.85,90.00,90.00,1.60,3.66,0.00,5B45AC,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,61A643,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,7.06,7.06,7.06,180.00,90.00,1.93,3.66,0.00,E68E6E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7062EF,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,56.74,56.74,56.74,0.00,180.00,8.86,6.40,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,B72BFF,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,39.99,39.99,39.99,0.00,180.00,6.25,6.40,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,8CD437,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,39.99,39.99,39.99,180.00,0.00,6.25,6.40,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,64FE33,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,56.74,56.74,56.74,180.00,0.00,8.86,6.40,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-102 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,193.00,193.00,193.00,0.00,90.00,193.00,1.00,0.00,ZONE-VAV-102 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-FCU-001,    8
HeatTransfer_Surface,C6AA20,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,C6AA20,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,88243E,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,88243E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,52A223,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,7.53,7.53,7.53,0.00,90.00,2.06,3.66,0.00,52A223,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7E6D23,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,7E6D23,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,DB96B0,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.84,17.84,17.84,0.00,90.00,4.88,3.66,0.00,DB96B0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,8B13EA,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,22.72,22.72,22.72,0.00,180.00,6.93,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,85A334,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,22.72,22.72,22.72,180.00,0.00,6.93,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-FCU-001 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,45.00,45.00,45.00,0.00,90.00,45.00,1.00,0.00,ZONE-FCU-001 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-AHU-002,    8
HeatTransfer_Surface,3E6F5A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.26,12.26,12.26,270.00,90.00,3.35,3.66,0.00,3E6F5A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7CBF6F,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,48.87,48.87,48.87,90.00,90.00,13.36,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
HeatTransfer_Surface,5DEF25,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,48.87,48.87,48.87,0.00,90.00,13.36,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer_Surface,BD79B0,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,48.87,48.87,48.87,180.00,90.00,13.36,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer_Surface,AB80DD,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,36.60,36.60,36.60,270.00,90.00,10.01,3.66,0.00,AB80DD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9681B4,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,178.50,178.50,178.50,0.00,180.00,13.36,13.36,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,AC1002,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,178.50,178.50,178.50,180.00,0.00,13.36,13.36,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-AHU-002 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,357.00,357.00,357.00,0.00,90.00,357.00,1.00,0.00,ZONE-AHU-002 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-105,   17
HeatTransfer_Surface,9877BA,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,37.63,37.63,37.63,0.00,90.00,10.29,3.66,0.00,9877BA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,592F78,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,996444,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,1596A2,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,3.81,3.66,0.00,6849BA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,728810,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.52,11.52,11.52,270.00,90.00,3.15,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.63,0.37,4
HeatTransfer_Surface,42FD5E,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.37,29.64,11.37,180.00,90.00,8.10,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.54,0.46,4
HeatTransfer_Surface,20FDF2,Window,42FD5E,Window5 Detailed Fenestration,,N/A,3.045,No,18.27,18.27,18.27,180.00,90.00,7.49,2.44,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.55,0.45,4
HeatTransfer_Surface,355A3A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,5.85,5.85,5.85,270.00,90.00,1.60,3.66,0.00,355A3A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9FC230,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,17.37,17.37,17.37,90.00,90.00,4.75,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,ED8362,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,21.93,21.93,21.93,180.00,90.00,5.99,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,614C05,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,15F805,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,DB9DEC,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,49.38,49.38,49.38,0.00,180.00,10.29,4.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,F61AAB,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,28.47,28.47,28.47,0.00,180.00,5.99,4.75,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,6F02EB,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,12.97,12.97,12.97,0.00,180.00,8.10,1.60,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,E2E7CC,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,12.97,12.97,12.97,180.00,0.00,8.10,1.60,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,A6D9B8,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,49.38,49.38,49.38,180.00,0.00,10.29,4.80,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,5A4015,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,28.47,28.47,28.47,180.00,0.00,5.99,4.75,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-105 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,182.00,182.00,182.00,0.00,90.00,182.00,1.00,0.00,ZONE-VAV-105 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-FCU-003,    7
HeatTransfer_Surface,37E38F,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,18.16,18.16,18.16,90.00,90.00,4.97,3.66,0.00,BD3890,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,3800AA,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,18.16,18.16,18.16,270.00,90.00,4.97,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer_Surface,EE06C3,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,29.54,29.54,29.54,180.00,90.00,8.08,3.66,0.00,AADEC0,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,1AF671,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,29.54,29.54,29.54,0.00,90.00,8.08,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.57,0.43,4
HeatTransfer_Surface,EE4EDD,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,40.11,40.11,40.11,0.00,180.00,8.08,4.97,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,2558D3,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,40.11,40.11,40.11,180.00,0.00,8.08,4.97,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-FCU-003 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,80.00,80.00,80.00,0.00,90.00,80.00,1.00,0.00,ZONE-FCU-003 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-112,    8
HeatTransfer_Surface,235FEE,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,18.16,18.16,18.16,90.00,90.00,4.97,3.66,0.00,382E4E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,94B757,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,6.18,6.18,6.18,270.00,90.00,1.69,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.67,0.33,4
HeatTransfer_Surface,AADEC0,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,29.54,29.54,29.54,0.00,90.00,8.08,3.66,0.00,EE06C3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,F928F4,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,29.54,29.54,29.54,180.00,90.00,8.08,3.66,0.00,F928F4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C8816F,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,D9ECFA,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,CBC413,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,40.11,40.11,40.11,0.00,180.00,8.08,4.97,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,938241,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,40.11,40.11,40.11,180.00,0.00,8.08,4.97,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-112 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,80.00,80.00,80.00,0.00,90.00,80.00,1.00,0.00,ZONE-VAV-112 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-HTR-002,    7
HeatTransfer_Surface,E48534,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.24,11.24,11.24,0.00,90.00,3.07,3.66,0.00,E48534,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,25014C,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,25014C,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,51B654,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,51B654,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,6C7F5F,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,D38F48,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,14.75,14.75,14.75,0.00,180.00,3.07,4.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,A0249B,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,14.75,14.75,14.75,180.00,0.00,3.07,4.80,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-HTR-002 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,4.00,4.00,4.00,0.00,90.00,4.00,1.00,0.00,ZONE-HTR-002 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-HTR-003,    7
HeatTransfer_Surface,400F5E,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,15F805,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,614C05,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,176D97,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.24,11.24,11.24,0.00,90.00,3.07,3.66,0.00,176D97,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,D94B49,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,D94B49,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,A2DD42,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,14.75,14.75,14.75,0.00,180.00,3.07,4.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,34F172,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,14.75,14.75,14.75,180.00,0.00,3.07,4.80,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-HTR-003 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,4.00,4.00,4.00,0.00,90.00,4.00,1.00,0.00,ZONE-HTR-003 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-104,    7
HeatTransfer_Surface,D9ECFA,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,C8816F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C8B155,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,22.81,22.81,22.81,0.00,90.00,6.24,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.59,0.41,4
HeatTransfer_Surface,DA1EA2,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,44D6DF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,FE12A2,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,22.81,22.81,22.81,180.00,90.00,6.24,3.66,0.00,FE12A2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,8EF9B2,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,20.43,20.43,20.43,0.00,180.00,6.24,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,9A0B43,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,20.43,20.43,20.43,180.00,0.00,6.24,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-104 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,41.00,41.00,41.00,0.00,90.00,41.00,1.00,0.00,ZONE-VAV-104 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-116,    7
HeatTransfer_Surface,44D6DF,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,DA1EA2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,764FC8,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,764FC8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,440DD9,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,14.82,14.82,14.82,180.00,90.00,4.05,3.66,0.00,440DD9,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E8B018,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,14.82,14.82,14.82,0.00,90.00,4.05,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer_Surface,A548BB,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,13.27,13.27,13.27,0.00,180.00,4.05,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,7448EF,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,13.27,13.27,13.27,180.00,0.00,4.05,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-116 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,27.00,27.00,27.00,0.00,90.00,27.00,1.00,0.00,ZONE-VAV-116 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-108,    8
HeatTransfer_Surface,66A10F,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,17.51,17.51,17.51,270.00,90.00,4.80,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.53,0.47,4
HeatTransfer_Surface,73DDDD,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,34.93,34.93,34.93,90.00,90.00,9.55,3.66,0.00,FBE89A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,12EC3B,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,25.36,25.36,25.36,0.00,90.00,6.93,3.66,0.00,12EC3B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,6E56C5,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,911903,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,17.42,17.42,17.42,270.00,90.00,4.75,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.52,0.48,4
HeatTransfer_Surface,C926C3,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,66.22,66.22,66.22,0.00,180.00,6.93,9.55,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,7886FD,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,66.22,66.22,66.22,180.00,0.00,6.93,9.55,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-108 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,132.00,132.00,132.00,0.00,90.00,132.00,1.00,0.00,ZONE-VAV-108 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-FCU-002,    8
HeatTransfer_Surface,1A6790,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.68,12.68,12.68,0.00,90.00,3.47,3.66,0.00,11AAD7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,B08716,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,34.93,34.93,34.93,90.00,90.00,9.55,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer_Surface,3FC302,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,FBE89A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,34.93,34.93,34.93,270.00,90.00,9.55,3.66,0.00,73DDDD,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,E9C11B,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.68,12.68,12.68,0.00,90.00,3.47,3.66,0.00,E9C11B,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,6121F5,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,66.22,66.22,66.22,0.00,180.00,6.93,9.55,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,F9D64D,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,66.22,66.22,66.22,180.00,0.00,6.93,9.55,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-FCU-002 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,132.00,132.00,132.00,0.00,90.00,132.00,1.00,0.00,ZONE-FCU-002 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-HTR-004,    7
HeatTransfer_Surface,B68F46,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.61,0.39,4
HeatTransfer_Surface,11AAD7,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.68,12.68,12.68,180.00,90.00,3.47,3.66,0.00,1A6790,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,411D93,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.68,12.68,12.68,0.00,90.00,3.47,3.66,0.00,4EECD4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C3DAF3,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.38,13.38,13.38,270.00,90.00,3.66,3.66,0.00,C3DAF3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,578A99,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,12.68,12.68,12.68,0.00,180.00,3.47,3.66,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,C39C80,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,12.68,12.68,12.68,180.00,0.00,3.47,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-HTR-004 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,4.00,4.00,4.00,0.00,90.00,4.00,1.00,0.00,ZONE-HTR-004 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-CORRIDOR,   41
HeatTransfer_Surface,E7C033,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,E7C033,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7336D1,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,22.85,22.85,22.85,180.00,90.00,6.25,3.66,0.00,12D00F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,613051,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,37.63,37.63,37.63,180.00,90.00,10.29,3.66,0.00,613051,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,B28752,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,5.85,5.85,5.85,270.00,90.00,1.60,3.66,0.00,682AE4,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,50F125,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,50F125,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,EC5B53,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,5.85,5.85,5.85,90.00,90.00,1.60,3.66,0.00,EC5B53,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,5B45AC,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,5.85,5.85,5.85,270.00,90.00,1.60,3.66,0.00,BE17CF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,B6AA34,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,5.85,5.85,5.85,90.00,90.00,1.60,3.66,0.00,AEF218,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,5FED71,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,7.06,7.06,7.06,180.00,90.00,1.93,3.66,0.00,E65CC2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,41CB0D,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.38,13.38,13.38,270.00,90.00,3.66,3.66,0.00,6650B6,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C4EAC7,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,C4EAC7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,32D862,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,32D862,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,EC4B77,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,22.44,22.44,22.44,0.00,90.00,6.13,3.66,0.00,EC4B77,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9F2596,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,25.36,25.36,25.36,0.00,90.00,6.93,3.66,0.00,9F2596,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,C0548F,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,C0548F,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,AC7D3A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.24,11.24,11.24,0.00,90.00,3.07,3.66,0.00,AC7D3A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,FDB90A,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,14.82,14.82,14.82,0.00,90.00,4.05,3.66,0.00,FDB90A,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,A7734E,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.24,11.24,11.24,0.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer_Surface,BB7D9D,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,22.85,22.85,22.85,0.00,90.00,6.25,3.66,0.00,EEFE64,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9EFFD7,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,3.81,3.66,0.00,9EFFD7,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,545D10,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,25.36,25.36,25.36,180.00,90.00,6.93,3.66,0.00,545D10,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,ED55AF,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,12.68,12.68,12.68,180.00,90.00,3.47,3.66,0.00,ED55AF,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,9228AB,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,32.42,32.42,32.42,180.00,90.00,8.86,3.66,0.00,16CCC8,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,7C8314,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,29.54,29.54,29.54,0.00,90.00,8.08,3.66,0.00,7C8314,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,4B5644,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,22.81,22.81,22.81,0.00,90.00,6.24,3.66,0.00,4B5644,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,A7B143,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,14.12,14.12,14.12,0.00,90.00,3.86,3.66,0.00,EFD467,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,5EF201,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,13.38,13.38,13.38,90.00,90.00,3.66,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.56,0.44,4
HeatTransfer_Surface,E03EB1,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer_Surface,6E7096,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,11.24,11.24,11.24,180.00,90.00,3.07,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer_Surface,4BAEC9,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,13.38,13.38,13.38,270.00,90.00,3.66,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.51,0.49,4
HeatTransfer_Surface,18E261,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,85.95,85.95,85.95,0.00,180.00,12.40,6.93,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,AF8B97,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,89.60,89.60,89.60,0.00,180.00,24.50,3.66,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,47E9DA,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,4.92,4.92,4.92,0.00,180.00,3.07,1.60,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,DDA518,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,4.92,4.92,4.92,0.00,180.00,3.07,1.60,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,293168,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,39.48,39.48,39.48,0.00,180.00,10.80,3.66,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,557B97,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,89.60,89.60,89.60,180.00,0.00,24.50,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,235A4C,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,85.95,85.95,85.95,180.00,0.00,12.40,6.93,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,9ECAFE,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,39.48,39.48,39.48,180.00,0.00,10.80,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,7B05BB,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,4.92,4.92,4.92,180.00,0.00,3.07,1.60,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,1A0C32,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,4.92,4.92,4.92,180.00,0.00,3.07,1.60,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-CORRIDOR INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,450.00,450.00,450.00,0.00,90.00,450.00,1.00,0.00,ZONE-VAV-CORRIDOR INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-133,    7
HeatTransfer_Surface,80447C,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,90.00,90.00,3.28,3.66,0.00,E35167,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,EF5E5E,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,57.41,57.41,57.41,180.00,90.00,15.70,3.66,0.00,F54B0E,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,233F0C,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,57.41,57.41,57.41,0.00,90.00,15.70,3.66,0.00,AB2C94,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,BABCA7,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,11.98,11.98,11.98,270.00,90.00,3.28,3.66,0.00,5B24F3,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,FEC5CC,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,51.43,51.43,51.43,0.00,180.00,15.70,3.28,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,3D184F,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,51.43,51.43,51.43,0.00,0.00,15.70,3.28,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-133 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,29.00,29.00,29.00,0.00,90.00,29.00,1.00,0.00,ZONE-VAV-133 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
Zone_Surfaces,ZONE-VAV-107,    7
HeatTransfer_Surface,20AB88,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.94,13.94,13.94,0.00,90.00,3.81,3.66,0.00,20AB88,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,1FE363,Wall,,CTF - ConductionTransferFunction,,0.323,0.308,,17.56,17.56,17.56,90.00,90.00,4.80,3.66,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,6849BA,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,13.94,13.94,13.94,180.00,90.00,3.81,3.66,0.00,1596A2,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,996444,Wall,,CTF - ConductionTransferFunction,,6.299,3.242,,17.56,17.56,17.56,270.00,90.00,4.80,3.66,0.00,592F78,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.50,0.50,0.50,0.50,4
HeatTransfer_Surface,AA54F3,Floor,,CTF - ConductionTransferFunction,,3.212,1.804,,18.29,18.29,18.29,0.00,180.00,3.81,4.80,0.00,Ground,N/A-Ground,ASHRAETARP,NoSun,NoWind,1.00,0.00,1.00,0.00,4
HeatTransfer_Surface,D315F4,Roof,,CTF - ConductionTransferFunction,,0.153,0.148,,18.29,18.29,18.29,180.00,0.00,3.81,4.80,0.00,ExternalEnvironment,ASHRAETARP,ASHRAETARP,SunExposed,WindExposed,0.00,1.00,0.00,1.00,4
HeatTransfer_Surface,ZONE-VAV-107 INTERNALMASS,Internal Mass,,CTF - ConductionTransferFunction,,0.800,0.800,,37.00,37.00,37.00,0.00,90.00,37.00,1.00,0.00,ZONE-VAV-107 INTERNALMASS,Other/Same Surface Int Conv,ASHRAETARP,NoSun,NoWind,0.00,0.50,1.00,0.00,0
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,TYPICAL SUMMER WEEK,WeatherFileRunPeriod,08/20,08/20,Monday,1,Use RunPeriod Specified Day,No,No,No,Yes,Yes
Environment:Daylight Saving,Yes,InputFile,03/11,11/04
Environment:Special Days,NEW YEARS DAY,Holiday,InputFile,01/01,  1
Environment:Special Days,VETERANS DAY,Holiday,InputFile,11/11,  1
Environment:Special Days,CHRISTMAS,Holiday,InputFile,12/25,  1
Environment:Special Days,INDEPENDENCE DAY,Holiday,InputFile,07/04,  1
Environment:Special Days,MLK DAY,Holiday,InputFile,01/15,  1
Environment:Special Days,PRESIDENTS DAY,Holiday,InputFile,02/19,  1
Environment:Special Days,MEMORIAL DAY,Holiday,InputFile,05/28,  1
Environment:Special Days,LABOR DAY,Holiday,InputFile,09/03,  1
Environment:Special Days,COLUMBUS DAY,Holiday,InputFile,10/08,  1
Environment:Special Days,THANKSGIVING,Holiday,InputFile,11/22,  1
